time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9398247599601746,0.3094130456447601,0.2779625654220581,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9583358764648438,0.3262613713741302,0.3085892796516418,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.3972781896591186,0.2634505927562713,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8993209600448608,0.2748762369155884,0.260334849357605,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241596221923828,0.2100589424371719,0.9464264512062072,285.0972595214844,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4147644042969,285.10076904296875,1.0,0.4489724636077881,1.0,1.0,0.0,1.0,-2.4690487384796143,2.469043970108032,4.902222372038523e-06,1.9074227809906008,1.0,1.0,0.0,74.38702392578125,118.0,51897.16015625,0.0,1172.3671875,1.0,280.6376953125,283.73297119140625,295.2699584960937,297.9206848144531,293.1499938964844,293.1499938964844,280.3500061035156,33910.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814397394657135,1.0,0.0,0.0,4.002168655395508,4.002192974090576,8.542584737369907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8795.4794921875,0.0,1342.5916748046875,2371.396484375,0.0,2603.74609375,0.8031317591667175,1.0,0.0,3.0,1.0,0.0
18177120,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9398247599601746,0.3094130456447601,0.2779625654220581,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9583358764648438,0.3262613713741302,0.3085892796516418,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.3972781896591186,0.2634505927562713,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8993209600448608,0.2748762369155884,0.260334849357605,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8241596221923828,0.2100589424371719,0.9464264512062072,285.0972595214844,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4147644042969,285.10076904296875,1.0,0.4489724636077881,1.0,1.0,0.0,1.0,-2.4690487384796143,2.469043970108032,4.902222372038523e-06,1.9074227809906008,1.0,1.0,0.0,74.38702392578125,118.0,51897.16015625,0.0,1172.3671875,1.0,280.6376953125,283.73297119140625,295.2699584960937,297.9206848144531,293.1499938964844,293.1499938964844,280.3500061035156,33910.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814397394657135,1.0,0.0,0.0,4.002168655395508,4.002192974090576,8.542584737369907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8795.4794921875,0.0,1342.5916748046875,2371.396484375,0.0,2603.74609375,0.8031317591667175,1.0,0.0,3.0,1.0,0.0
18177180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9094119071960448,0.3116929531097412,0.2805454134941101,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9278746247291564,0.3286721110343933,0.3113430142402649,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.988966941833496,0.3945123255252838,0.27712282538414,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8733994364738464,0.2769273221492767,0.2627282440662384,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8011853098869324,0.211278036236763,0.9539297819137572,284.9678039550781,284.95001220703125,297.4018859863281,292.29541015625,297.40069580078125,297.4018859863281,284.9633483886719,1.0,0.4598082602024078,1.0,1.0,0.0,1.0,-2.5038113594055176,2.5038063526153564,5.042226803197991e-06,1.934831976890564,0.9846593141555786,0.9846593141555786,0.0,82.65162658691406,118.0,53651.3203125,0.0,1248.9046630859375,1.0,280.3788452148437,283.561279296875,295.3586730957031,298.1708679199219,293.1499938964844,293.1499938964844,280.3500061035156,34789.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266111612319946,1.0,0.0,0.0,4.039670467376709,4.039695262908936,8.703429443812638e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8633.01953125,0.0,1382.6810302734375,2371.396484375,0.0,2716.921630859375,0.8105471730232239,1.0,0.0,3.0,1.0,0.0
18177240,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8931353688240051,0.3124192059040069,0.2814463675022125,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.90967857837677,0.3294998109340668,0.3123752772808075,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9722157120704652,0.3932637870311737,0.2763028442859649,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8585240840911865,0.2776192128658294,0.26363006234169,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.787001371383667,0.211641177535057,0.9567195773124696,284.9520263671875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3968200683594,284.9512939453125,1.0,0.464239090681076,1.0,1.0,0.0,1.0,-2.5095856189727783,2.509580612182617,5.065260666015092e-06,1.9391709566116333,0.9757370948791504,0.9757370948791504,0.0,87.61634063720703,136.0,53809.3359375,0.0,1277.177978515625,1.0,280.3611145019531,283.5453186035156,295.3598022460937,298.17010498046875,293.1499938964844,293.1499938964844,280.04998779296875,35304.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300037980079651,1.0,0.0,0.0,4.041568756103516,4.0415940284729,8.711612053957651e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9050.916015625,0.0,1388.6268310546875,2371.396484375,0.0,2748.48095703125,0.8113836646080017,1.0,0.0,3.0,1.0,0.0
18177300,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8693487644195557,0.3134588897228241,0.2828211784362793,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8850632905960083,0.3307376205921173,0.3139881789684295,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9425191283226012,0.3917125463485718,0.27524134516716,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8370802402496338,0.2786363065242767,0.2650289237499237,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.7659779191017151,0.212110087275505,0.9608697295188904,284.8331298828125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38970947265625,284.82684326171875,1.0,0.4717599749565124,1.0,1.0,0.0,1.0,-2.518568992614746,2.518563747406006,5.101545866637025e-06,1.9460971355438232,0.8796069025993347,0.8796069025993347,0.0,96.3322296142578,136.0,54797.08984375,0.0,1325.6749267578125,1.0,280.1132202148437,283.4017639160156,295.39239501953125,298.3194580078125,293.1499938964844,293.1499938964844,280.04998779296875,37754.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399405479431152,1.0,0.0,0.0,3.993536710739136,3.993561983108521,8.505775781486591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8803.92578125,0.0,1366.584716796875,2371.396484375,0.0,2841.159423828125,0.8040809035301208,1.0,0.0,3.0,1.0,0.0
18177360,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8485400676727295,0.3144251704216003,0.2840165197849273,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8634104132652283,0.3318623006343841,0.3154301345348358,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9137378931045532,0.3907307386398315,0.274599552154541,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8181569576263428,0.279524952173233,0.266262948513031,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7476137280464172,0.2124411314725875,0.964285671710968,284.8350524902344,284.95001220703125,297.4707336425781,292.31451416015625,297.4587097167969,297.38092041015625,284.8305969238281,1.0,0.4791696965694427,0.8947605490684509,0.8947605490684509,0.2000000029802322,1.0,-2.526540279388428,2.197172880172729,0.3293673694133758,1.6243897676467896,0.8411337733268738,0.8411337733268738,0.0,105.56241607666016,139.0,53589.59765625,0.0,1374.0147705078125,1.0,280.0628662109375,283.3857116699219,295.3668212890625,298.236572265625,293.1499938964844,293.1499938964844,280.3500061035156,39714.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438313007354736,1.0,0.0,0.0,3.869477033615112,3.86950159072876,7.985518095665611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8227.27734375,0.0,1277.0062255859375,2371.396484375,0.0,2877.53125,0.7855722904205322,1.0,0.0,3.0,1.0,0.0
18177420,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8278977274894714,0.3171128034591675,0.2866981625556946,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8417284488677979,0.3345717787742615,0.3183408677577972,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8859277963638306,0.390565425157547,0.2744840681552887,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7969886064529419,0.2816298902034759,0.2686406672000885,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7288527488708496,0.2133212983608245,0.9702125191688538,284.8623962402344,284.95001220703125,297.5242004394531,292.33135986328125,297.4482727050781,297.3717346191406,284.8622131347656,1.0,0.489183098077774,0.684281587600708,0.684281587600708,0.6000000238418579,1.0,-2.543097734451294,1.2723394632339478,1.2707583904266355,0.6979933977127075,0.8042339086532593,0.8042339086532593,0.0,117.91498565673828,127.0,47760.49609375,0.0,1445.8358154296875,1.0,280.3356018066406,283.41021728515625,295.2308959960937,297.7860107421875,293.1499938964844,293.1499938964844,280.6499938964844,39816.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208463191986084,1.0,0.0,0.0,3.7089898586273193,3.7090132236480713,7.336853400374821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7703.3671875,0.0,1149.9188232421875,2371.396484375,0.0,2663.411865234375,0.7574430704116821,1.0,0.0,3.0,1.0,0.0
18177480,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8278977274894714,0.3171128034591675,0.2866981625556946,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8417284488677979,0.3345717787742615,0.3183408677577972,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8859277963638306,0.390565425157547,0.2744840681552887,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7969886064529419,0.2816298902034759,0.2686406672000885,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7288527488708496,0.2133212983608245,0.9702125191688538,284.8623962402344,284.95001220703125,297.5242004394531,292.33135986328125,297.4482727050781,297.3717346191406,284.8622131347656,1.0,0.489183098077774,0.684281587600708,0.684281587600708,0.6000000238418579,1.0,-2.543097734451294,1.2723394632339478,1.2707583904266355,0.6979933977127075,0.8042339086532593,0.8042339086532593,0.0,117.91498565673828,127.0,47760.49609375,0.0,1445.8358154296875,1.0,280.3356018066406,283.41021728515625,295.2308959960937,297.7860107421875,293.1499938964844,293.1499938964844,280.6499938964844,39816.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208463191986084,1.0,0.0,0.0,3.7089898586273193,3.7090132236480713,7.336853400374821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7703.3671875,0.0,1149.9188232421875,2371.396484375,0.0,2663.411865234375,0.7574430704116821,1.0,0.0,3.0,1.0,0.0
18177540,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8280780911445618,0.3205004632472992,0.2896182835102081,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8416961431503296,0.3378244936466217,0.3213188350200653,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8837694525718689,0.3917052447795868,0.2751149833202362,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7967768311500549,0.284172922372818,0.2709766924381256,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7279787659645081,0.2145743370056152,0.97560316324234,284.96844482421875,284.95001220703125,297.57794189453125,292.3498229980469,297.4435729980469,297.3708190917969,284.966796875,1.0,0.4922969043254852,0.4738026857376098,0.4738026857376098,1.0,1.0,-2.560221672058105,0.8941527605056763,1.6660689115524292,0.3162911832332611,0.8715483546257019,0.8715483546257019,0.0,119.84913635253906,115.0,45137.109375,0.0,1477.2347412109375,1.0,280.6332092285156,283.5171203613281,295.1943359375,297.5448913574219,293.1499938964844,293.1499938964844,280.95001220703125,35422.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850020527839661,1.0,0.0,0.0,3.7428948879241934,3.742917537689209,7.471603566955309e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7503.47900390625,0.0,1142.412841796875,2371.396484375,0.0,2335.1650390625,0.7594510316848755,1.0,0.0,3.0,1.0,0.0
18177600,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8280780911445618,0.3205004632472992,0.2896182835102081,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8416961431503296,0.3378244936466217,0.3213188350200653,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8837694525718689,0.3917052447795868,0.2751149833202362,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7967768311500549,0.284172922372818,0.2709766924381256,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7279787659645081,0.2145743370056152,0.97560316324234,284.96844482421875,284.95001220703125,297.57794189453125,292.3498229980469,297.4435729980469,297.3708190917969,284.966796875,1.0,0.4922969043254852,0.4738026857376098,0.4738026857376098,1.0,1.0,-2.560221672058105,0.8941527605056763,1.6660689115524292,0.3162911832332611,0.8715483546257019,0.8715483546257019,0.0,119.84913635253906,115.0,45137.109375,0.0,1477.2347412109375,1.0,280.6332092285156,283.5171203613281,295.1943359375,297.5448913574219,293.1499938964844,293.1499938964844,280.95001220703125,35422.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850020527839661,1.0,0.0,0.0,3.7428948879241934,3.742917537689209,7.471603566955309e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7503.47900390625,0.0,1142.412841796875,2371.396484375,0.0,2335.1650390625,0.7594510316848755,1.0,0.0,3.0,1.0,0.0
18177660,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8390102982521057,0.3243709802627563,0.2927837073802948,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8528209328651428,0.3415243923664093,0.3244999051094055,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8944005370140076,0.3935573101043701,0.2761411666870117,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8078136444091797,0.2871009111404419,0.2734499871730804,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7363871932029724,0.2161923944950103,0.9815230369567872,285.1037902832031,284.95001220703125,297.6319885253906,292.3697814941406,297.4689636230469,297.3753662109375,285.1042785644531,1.0,0.4916988313198089,0.506818950176239,0.506818950176239,1.0,1.0,-2.579163789749145,0.9448856711387634,1.6342780590057373,0.3625557720661163,1.0,1.0,0.0,115.82677459716795,103.0,44785.26171875,0.0,1484.620361328125,1.0,280.9346008300781,283.6649780273437,295.2580261230469,297.53826904296875,293.1499938964844,293.1499938964844,280.6499938964844,32553.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589960694313049,1.0,0.0,0.0,3.9185309410095215,3.9185543060302734,8.18926821466448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8192.9580078125,0.0,1260.5303955078125,2371.396484375,0.0,2103.77294921875,0.7871314287185669,1.0,0.0,3.0,1.0,0.0
18177720,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8390102982521057,0.3243709802627563,0.2927837073802948,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.8528209328651428,0.3415243923664093,0.3244999051094055,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8944005370140076,0.3935573101043701,0.2761411666870117,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8078136444091797,0.2871009111404419,0.2734499871730804,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7363871932029724,0.2161923944950103,0.9815230369567872,285.1037902832031,284.95001220703125,297.6319885253906,292.3697814941406,297.4689636230469,297.3753662109375,285.1042785644531,1.0,0.4916988313198089,0.506818950176239,0.506818950176239,1.0,1.0,-2.579163789749145,0.9448856711387634,1.6342780590057373,0.3625557720661163,1.0,1.0,0.0,115.82677459716795,103.0,44785.26171875,0.0,1484.620361328125,1.0,280.9346008300781,283.6649780273437,295.2580261230469,297.53826904296875,293.1499938964844,293.1499938964844,280.6499938964844,32553.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589960694313049,1.0,0.0,0.0,3.9185309410095215,3.9185543060302734,8.18926821466448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8192.9580078125,0.0,1260.5303955078125,2371.396484375,0.0,2103.77294921875,0.7871314287185669,1.0,0.0,3.0,1.0,0.0
18177780,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8508467674255371,0.3265036344528198,0.294806033372879,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8651388883590698,0.343756765127182,0.3266230821609497,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9066830277442932,0.3943682014942169,0.276772677898407,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8191218972206116,0.2888465523719787,0.2750850915908813,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7459074258804321,0.2171180099248886,0.985392928123474,284.9443054199219,284.95001220703125,297.6702880859375,292.3846435546875,297.48590087890625,297.37335205078125,284.9400329589844,1.0,0.489855945110321,0.5301027297973633,0.5301027297973633,1.0,1.0,-2.591524600982666,0.9863482117652892,1.6051764488220217,0.4011954367160797,0.94792240858078,0.94792240858078,0.0,111.06961059570312,103.0,46294.51171875,0.0,1480.015869140625,1.0,280.6806030273437,283.4788513183594,295.4114990234375,297.8486328125,293.1499938964844,293.1499938964844,280.6499938964844,34628.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768158495426178,1.0,0.0,0.0,3.964150667190552,3.96417498588562,8.381058478335035e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8045.57275390625,0.0,1315.7366943359375,2371.396484375,0.0,2184.503173828125,0.7967478036880493,1.0,0.0,3.0,1.0,0.0
18177840,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8561566472053528,0.3272139132022857,0.2954020500183105,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8707327842712402,0.3445446789264679,0.3273190557956695,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.912523090839386,0.3945298790931701,0.2768557071685791,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8240038156509399,0.2894458174705505,0.2756014466285705,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7502326369285583,0.2173967063426971,0.9863893985748292,284.93072509765625,284.95001220703125,297.6863708496094,292.3910522460937,297.4920654296875,297.37060546875,284.9305419921875,1.0,0.4887639582157135,0.5398352146148682,0.5398352146148682,1.0,1.0,-2.594996929168701,1.0018019676208496,1.593194842338562,0.4158416092395782,0.936294674873352,0.936294674873352,0.0,108.92350769042967,91.0,46450.42578125,0.0,1475.1129150390625,1.0,280.6615295410156,283.467529296875,295.4301452636719,297.86834716796875,293.1499938964844,293.1499938964844,280.3500061035156,35426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713702321052551,1.0,0.0,0.0,3.958369731903076,3.958394050598145,8.35663115594798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8420.451171875,0.0,1317.2801513671875,2371.396484375,0.0,2213.01611328125,0.7968265414237976,1.0,0.0,3.0,1.0,0.0
18177900,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8663368225097656,0.3282886445522308,0.296299397945404,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8814162015914917,0.3457618057727813,0.3283860683441162,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9241396188735962,0.3946689069271087,0.2769043743610382,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8331584334373474,0.2903508245944977,0.2763693034648895,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7585476636886597,0.2177709937095642,0.9876153469085692,284.8191833496094,284.95001220703125,297.71368408203125,292.40216064453125,297.50213623046875,297.364990234375,284.8142395019531,1.0,0.4865639805793762,0.5563433766365051,0.5563433766365051,1.0,1.0,-2.599813938140869,1.0259795188903809,1.5738344192504885,0.4388737678527832,0.8389735817909241,0.8389735817909241,0.0,104.9685516357422,91.0,47379.69140625,0.0,1463.943359375,1.0,280.4157409667969,283.33599853515625,295.485595703125,298.0411071777344,293.1499938964844,293.1499938964844,280.3500061035156,38573.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821071147918701,1.0,0.0,0.0,3.8874897956848153,3.887514352798462,8.060038112489565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8198.0068359375,0.0,1282.8787841796875,2371.396484375,0.0,2309.079345703125,0.7860594987869263,1.0,0.0,3.0,1.0,0.0
18177960,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8780766725540161,0.3293736577033996,0.2970495223999023,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8936428427696228,0.3469516038894653,0.3293071091175079,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9375863671302797,0.3948011994361877,0.2768335044384002,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8436203002929688,0.2912185490131378,0.2769986987113952,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7681829929351807,0.218097299337387,0.9882441759109496,284.84625244140625,284.95001220703125,297.7410888671875,292.4135437011719,297.5097045898437,297.3594055175781,284.8511657714844,1.0,0.4839804172515869,0.554692804813385,0.554692804813385,1.0,1.0,-2.6032490730285645,1.026882529258728,1.5763664245605469,0.4389455616474151,0.8153963685035706,0.8153963685035706,0.0,100.69222259521484,79.0,47131.6484375,0.0,1449.557861328125,1.0,280.36395263671875,283.3725891113281,295.4712829589844,297.9832458496094,293.1499938964844,293.1499938964844,280.6499938964844,40409.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869521379470825,1.0,0.0,0.0,3.73781418800354,3.737837791442871,7.451332635355357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7739.2822265625,0.0,1176.7191162109375,2371.396484375,0.0,2352.778076171875,0.763996422290802,1.0,0.0,3.0,1.0,0.0
18178020,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9134458303451538,0.3329027891159057,0.2994664311408996,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.931570529937744,0.3503338396549225,0.3317910730838775,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9738803505897522,0.396381676197052,0.2773580253124237,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8751322031021118,0.293797492980957,0.2787704169750213,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7970537543296814,0.2194068878889084,0.991201102733612,285.0057983398437,284.95001220703125,297.79620361328125,292.43707275390625,297.5325622558594,297.3621520996094,285.006591796875,1.0,0.4783355891704559,0.5513917207717896,0.5513917207717896,1.0,1.0,-2.61544156074524,1.0280083417892456,1.587433099746704,0.4370971918106079,0.9263123273849488,0.9263123273849488,0.0,90.37589263916016,67.0,46596.43359375,0.0,1419.8660888671875,1.0,280.6354675292969,283.5343017578125,295.4027099609375,297.812744140625,293.1499938964844,293.1499938964844,280.3500061035156,34304.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775729238986969,1.0,0.0,0.0,3.839897871017456,3.839920997619629,7.863898190407781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8376.388671875,0.0,1210.1219482421875,2371.396484375,0.0,2251.881591796875,0.7754728198051453,1.0,0.0,3.0,1.0,0.0
18178080,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9134458303451538,0.3329027891159057,0.2994664311408996,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.931570529937744,0.3503338396549225,0.3317910730838775,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9738803505897522,0.396381676197052,0.2773580253124237,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8751322031021118,0.293797492980957,0.2787704169750213,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7970537543296814,0.2194068878889084,0.991201102733612,285.0057983398437,284.95001220703125,297.79620361328125,292.43707275390625,297.5325622558594,297.3621520996094,285.006591796875,1.0,0.4783355891704559,0.5513917207717896,0.5513917207717896,1.0,1.0,-2.61544156074524,1.0280083417892456,1.587433099746704,0.4370971918106079,0.9263123273849488,0.9263123273849488,0.0,90.37589263916016,67.0,46596.43359375,0.0,1419.8660888671875,1.0,280.6354675292969,283.5343017578125,295.4027099609375,297.812744140625,293.1499938964844,293.1499938964844,280.3500061035156,34304.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775729238986969,1.0,0.0,0.0,3.839897871017456,3.839920997619629,7.863898190407781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8376.388671875,0.0,1210.1219482421875,2371.396484375,0.0,2251.881591796875,0.7754728198051453,1.0,0.0,3.0,1.0,0.0
18178140,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9600089192390442,0.3356631994247436,0.301836222410202,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9761531949043274,0.3532659411430359,0.3343584537506103,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.3977562487125397,0.2700095474720001,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9158421754837036,0.2959948480129242,0.2806238532066345,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8306277394294739,0.2204616516828537,0.9947029948234558,284.88934326171875,284.95001220703125,297.8517150878906,292.46148681640625,297.5515441894531,297.3587951660156,284.89093017578125,1.0,0.471929132938385,0.5480906367301941,0.5480906367301941,1.0,1.0,-2.620438814163208,1.0258283615112305,1.5946104526519775,0.4338522255420685,0.8286771774291992,0.8286771774291992,0.0,80.53230285644531,85.0,47343.26171875,0.0,1381.7691650390625,1.0,280.363525390625,283.4013671875,295.4920959472656,298.0005798339844,293.1499938964844,293.1499938964844,280.6499938964844,38558.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854593396186829,1.0,0.0,0.0,3.723263740539551,3.723287105560303,7.393433634206303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7764.92626953125,0.0,1151.296630859375,2371.396484375,0.0,2339.2919921875,0.759379506111145,1.0,0.0,3.0,1.0,0.0
18178200,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9600089192390442,0.3356631994247436,0.301836222410202,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9761531949043274,0.3532659411430359,0.3343584537506103,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.3977562487125397,0.2700095474720001,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9158421754837036,0.2959948480129242,0.2806238532066345,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8306277394294739,0.2204616516828537,0.9947029948234558,284.88934326171875,284.95001220703125,297.8517150878906,292.46148681640625,297.5515441894531,297.3587951660156,284.89093017578125,1.0,0.471929132938385,0.5480906367301941,0.5480906367301941,1.0,1.0,-2.620438814163208,1.0258283615112305,1.5946104526519775,0.4338522255420685,0.8286771774291992,0.8286771774291992,0.0,80.53230285644531,85.0,47343.26171875,0.0,1381.7691650390625,1.0,280.363525390625,283.4013671875,295.4920959472656,298.0005798339844,293.1499938964844,293.1499938964844,280.6499938964844,38558.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854593396186829,1.0,0.0,0.0,3.723263740539551,3.723287105560303,7.393433634206303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7764.92626953125,0.0,1151.296630859375,2371.396484375,0.0,2339.2919921875,0.759379506111145,1.0,0.0,3.0,1.0,0.0
18178260,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9633260369300842,0.3390945792198181,0.3046444654464721,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9791367650032043,0.3567905128002167,0.3374830484390259,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.4027946293354034,0.269813597202301,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.918900728225708,0.2985667288303375,0.2828671932220459,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8321920037269592,0.2218025475740432,1.0000120401382446,285.03082275390625,284.95001220703125,297.9076538085937,292.48663330078125,297.5765380859375,297.3641052246094,285.0312194824219,1.0,0.4741701483726501,0.5470799803733826,0.5470799803733826,1.0,1.0,-2.6295857429504395,1.0282180309295654,1.601367712020874,0.4354853332042694,0.9443463087081908,0.9443463087081908,0.0,80.85186767578125,103.0,46818.01171875,0.0,1398.8460693359375,1.0,280.6358642578125,283.5483703613281,295.44842529296875,297.8627319335937,293.1499938964844,293.1499938964844,280.3500061035156,33564.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740970849990845,1.0,0.0,0.0,3.843894243240357,3.843917369842529,7.880275916249957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8410.447265625,0.0,1207.5059814453125,2371.396484375,0.0,2237.306884765625,0.7754204273223877,1.0,0.0,3.0,1.0,0.0
18178320,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9633260369300842,0.3390945792198181,0.3046444654464721,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9791367650032043,0.3567905128002167,0.3374830484390259,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.4027946293354034,0.269813597202301,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.918900728225708,0.2985667288303375,0.2828671932220459,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8321920037269592,0.2218025475740432,1.0000120401382446,285.03082275390625,284.95001220703125,297.9076538085937,292.48663330078125,297.5765380859375,297.3641052246094,285.0312194824219,1.0,0.4741701483726501,0.5470799803733826,0.5470799803733826,1.0,1.0,-2.6295857429504395,1.0282180309295654,1.601367712020874,0.4354853332042694,0.9443463087081908,0.9443463087081908,0.0,80.85186767578125,103.0,46818.01171875,0.0,1398.8460693359375,1.0,280.6358642578125,283.5483703613281,295.44842529296875,297.8627319335937,293.1499938964844,293.1499938964844,280.3500061035156,33564.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740970849990845,1.0,0.0,0.0,3.843894243240357,3.843917369842529,7.880275916249957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8410.447265625,0.0,1207.5059814453125,2371.396484375,0.0,2237.306884765625,0.7754204273223877,1.0,0.0,3.0,1.0,0.0
18178380,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9598627686500548,0.3406671583652496,0.3063374161720276,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9759535193443298,0.3584609031677246,0.3392678201198578,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.4040738046169281,0.2741556167602539,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9150199294090272,0.2998419404029846,0.2842620313167572,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8289985060691833,0.2224387228488922,1.0036152601242063,284.90289306640625,284.95001220703125,297.9391784667969,292.5009765625,297.5878601074219,297.3624572753906,284.89892578125,1.0,0.4785677790641784,0.5465140342712402,0.5465140342712402,1.0,1.0,-2.6503305435180664,1.0367822647094729,1.6135481595993042,0.4374468326568603,0.8667891025543213,0.8667891025543213,0.0,82.63849639892578,103.0,47956.7265625,0.0,1431.649169921875,1.0,280.4021911621094,283.3968811035156,295.5379333496094,298.0872497558594,293.1499938964844,293.1499938964844,280.3500061035156,36249.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817932963371277,1.0,0.0,0.0,3.8369991779327393,3.8370227813720703,7.852029852983833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8238.3642578125,0.0,1223.087158203125,2371.396484375,0.0,2306.256103515625,0.7754490971565247,1.0,0.0,3.0,1.0,0.0
18178440,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9502136707305908,0.341681569814682,0.3073759377002716,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9672420024871826,0.3596110939979553,0.3404799699783325,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.4037011861801147,0.2823081016540527,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9055198431015016,0.3006826937198639,0.2851901948451996,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8214835524559021,0.2227985709905624,1.0058695077896118,284.9108581542969,284.95001220703125,297.96405029296875,292.5123291015625,297.5947570800781,297.35772705078125,284.9134216308594,1.0,0.4829982221126556,0.5460693836212158,0.5460693836212158,1.0,1.0,-2.666761875152588,1.043373465538025,1.6233882904052734,0.4402901828289032,0.857780933380127,0.857780933380127,0.0,85.60320281982422,121.0,48133.890625,0.0,1467.230712890625,1.0,280.36383056640625,283.4049072265625,295.55084228515625,298.0852966308594,293.1499938964844,293.1499938964844,280.6499938964844,37349.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785548985004425,1.0,0.0,0.0,3.781321287155152,3.7813446521759033,7.625804983035778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7831.94482421875,0.0,1187.231689453125,2371.396484375,0.0,2340.101806640625,0.7682330012321472,1.0,0.0,3.0,1.0,0.0
18178500,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9275560975074768,0.3431764543056488,0.3087439835071563,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9458072185516356,0.3611465990543365,0.3420181572437286,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9820389747619628,0.4031287133693695,0.2824792563915252,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8859592080116272,0.3018063306808471,0.2863743007183075,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8044444918632507,0.2233073711395263,1.0089187622070312,285.0340576171875,284.95001220703125,297.9924011230469,292.5253601074219,297.6048583984375,297.3560485839844,285.0404052734375,1.0,0.4883582293987274,0.5455640554428101,0.5455640554428101,1.0,1.0,-2.675456047058105,1.0464662313461304,1.6289899349212646,0.4415591061115265,0.9458731412887572,0.9458731412887572,0.0,91.59182739257812,121.0,47591.11328125,0.0,1506.4666748046875,1.0,280.5853576660156,283.5386962890625,295.5035095214844,297.9280090332031,293.1499938964844,293.1499938964844,280.6499938964844,34268.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802969217300415,1.0,0.0,0.0,3.8373923301696777,3.8374154567718506,7.853639658605971e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8028.12158203125,0.0,1207.8262939453125,2371.396484375,0.0,2292.806640625,0.7760759592056274,1.0,0.0,3.0,1.0,0.0
18178560,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9071714282035828,0.3448709547519684,0.310440182685852,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9246944189071656,0.3628544509410858,0.3438148498535156,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9623541831970216,0.403218924999237,0.2825358211994171,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8684223294258118,0.3030677139759063,0.2877637147903442,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7880228757858276,0.2239169478416443,1.012653112411499,285.053466796875,284.95001220703125,298.0209045410156,292.5384826660156,297.6166381835937,297.3572692871094,285.0531311035156,1.0,0.4942755699157715,0.5448440909385681,0.5448440909385681,1.0,1.0,-2.685875415802002,1.0500587224960327,1.6358165740966797,0.4426999688148498,0.9916670322418212,0.9916670322418212,0.0,98.06687927246094,139.0,47840.16796875,0.0,1550.5428466796875,1.0,280.6368103027344,283.5488586425781,295.5169372558594,297.9797058105469,293.1499938964844,293.1499938964844,280.3500061035156,33193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778325080871582,1.0,0.0,0.0,3.926851987838745,3.9268758296966553,8.224085945585102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8518.5947265625,0.0,1272.6168212890625,2371.396484375,0.0,2270.70166015625,0.7894777059555054,1.0,0.0,3.0,1.0,0.0
18178620,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8718940019607544,0.3470298945903778,0.3132598102092743,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8870710134506226,0.3654153347015381,0.3470597565174103,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.918765127658844,0.4030571579933166,0.282933235168457,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8363843560218811,0.3048368990421295,0.2902379631996155,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7572473287582397,0.2245379388332367,1.019060134887695,284.8992614746094,284.95001220703125,298.0782775878906,292.5648803710937,297.6333923339844,297.3484802246094,284.9006652832031,1.0,0.5070056319236755,0.543404221534729,0.543404221534729,1.0,1.0,-2.70431923866272,1.0561096668243408,1.6482096910476685,0.4445462226867676,0.8894641399383545,0.8894641399383545,0.0,113.16625213623048,157.0,49100.47265625,0.0,1646.14208984375,1.0,280.36187744140625,283.373046875,295.61395263671875,298.20245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36954.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914003133773804,1.0,0.0,0.0,3.896444082260132,3.8964684009552,8.09721086625359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7906.8984375,0.0,1277.4072265625,2371.396484375,0.0,2393.07470703125,0.7875226140022278,1.0,0.0,3.0,1.0,0.0
18178680,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8718940019607544,0.3470298945903778,0.3132598102092743,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8870710134506226,0.3654153347015381,0.3470597565174103,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.918765127658844,0.4030571579933166,0.282933235168457,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8363843560218811,0.3048368990421295,0.2902379631996155,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7572473287582397,0.2245379388332367,1.019060134887695,284.8992614746094,284.95001220703125,298.0782775878906,292.5648803710937,297.6333923339844,297.3484802246094,284.9006652832031,1.0,0.5070056319236755,0.543404221534729,0.543404221534729,1.0,1.0,-2.70431923866272,1.0561096668243408,1.6482096910476685,0.4445462226867676,0.8894641399383545,0.8894641399383545,0.0,113.16625213623048,157.0,49100.47265625,0.0,1646.14208984375,1.0,280.36187744140625,283.373046875,295.61395263671875,298.20245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36954.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914003133773804,1.0,0.0,0.0,3.896444082260132,3.8964684009552,8.09721086625359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7906.8984375,0.0,1277.4072265625,2371.396484375,0.0,2393.07470703125,0.7875226140022278,1.0,0.0,3.0,1.0,0.0
18178740,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8440428972244263,0.3498848974704742,0.3161021471023559,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8580505847930908,0.3684222996234894,0.350281149148941,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8850887417793274,0.4039672315120697,0.2837489247322082,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8105306029319763,0.3069296181201935,0.2926454246044159,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7331199049949646,0.2253422737121582,1.0249758958816528,285.0563049316406,284.95001220703125,298.1361999511719,292.5913391113281,297.65496826171875,297.34722900390625,285.0569152832031,1.0,0.5203585028648376,0.5419643521308899,0.5419643521308899,1.0,1.0,-2.722581386566162,1.0620635747909546,1.6605178117752075,0.446164071559906,1.0,1.0,0.0,129.61178588867188,160.0,48578.0703125,0.0,1748.99755859375,1.0,280.6380920410156,283.5364685058594,295.56866455078125,298.07196044921875,293.1499938964844,293.1499938964844,280.3500061035156,33934.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832823991775513,1.0,0.0,0.0,4.004183292388916,4.004207611083984,8.551187420380302e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8599.6611328125,0.0,1344.532958984375,2371.396484375,0.0,2319.66064453125,0.8035352230072021,1.0,0.0,3.0,1.0,0.0
18178800,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8440428972244263,0.3498848974704742,0.3161021471023559,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8580505847930908,0.3684222996234894,0.350281149148941,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8850887417793274,0.4039672315120697,0.2837489247322082,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8105306029319763,0.3069296181201935,0.2926454246044159,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7331199049949646,0.2253422737121582,1.0249758958816528,285.0563049316406,284.95001220703125,298.1361999511719,292.5913391113281,297.65496826171875,297.34722900390625,285.0569152832031,1.0,0.5203585028648376,0.5419643521308899,0.5419643521308899,1.0,1.0,-2.722581386566162,1.0620635747909546,1.6605178117752075,0.446164071559906,1.0,1.0,0.0,129.61178588867188,160.0,48578.0703125,0.0,1748.99755859375,1.0,280.6380920410156,283.5364685058594,295.56866455078125,298.07196044921875,293.1499938964844,293.1499938964844,280.3500061035156,33934.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832823991775513,1.0,0.0,0.0,4.004183292388916,4.004207611083984,8.551187420380302e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8599.6611328125,0.0,1344.532958984375,2371.396484375,0.0,2319.66064453125,0.8035352230072021,1.0,0.0,3.0,1.0,0.0
18178860,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8297067880630493,0.3518829047679901,0.3186310827732086,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8432029485702515,0.3708721101284027,0.3532679677009582,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8673282861709595,0.404311329126358,0.2845225632190704,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7954508066177368,0.3085345923900604,0.2948079109191894,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7200767397880554,0.2257804870605468,1.0297960042953491,284.8985900878906,284.95001220703125,298.1946716308594,292.6177673339844,297.67236328125,297.3390197753906,284.8994445800781,1.0,0.5294638872146606,0.5404972434043884,0.5404972434043884,1.0,1.0,-2.7385411262512207,1.0669124126434326,1.6716285943984983,0.4474101066589355,0.9169721007347108,0.9169721007347108,0.0,141.0238800048828,148.0,49870.40234375,0.0,1826.154541015625,1.0,280.3612365722656,283.3550720214844,295.66290283203125,298.28961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36776.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795906126499176,1.0,0.0,0.0,3.9810950756073,3.9811201095581055,8.452859674434876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8776.2138671875,0.0,1347.7862548828125,2371.396484375,0.0,2434.056640625,0.8021051287651062,1.0,0.0,3.0,1.0,0.0
