time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178920,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8297067880630493,0.3518829047679901,0.3186310827732086,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8432029485702515,0.3708721101284027,0.3532679677009582,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8673282861709595,0.404311329126358,0.2845225632190704,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7954508066177368,0.3085345923900604,0.2948079109191894,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7200767397880554,0.2257804870605468,1.0297960042953491,284.8985900878906,284.95001220703125,298.1946716308594,292.6177673339844,297.67236328125,297.3390197753906,284.8994445800781,1.0,0.5294638872146606,0.5404972434043884,0.5404972434043884,1.0,1.0,-2.7385411262512207,1.0669124126434326,1.6716285943984983,0.4474101066589355,0.9169721007347108,0.9169721007347108,0.0,141.0238800048828,148.0,49870.40234375,0.0,1826.154541015625,1.0,280.3612365722656,283.3550720214844,295.66290283203125,298.28961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36776.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795906126499176,1.0,0.0,0.0,3.9810950756073,3.9811201095581055,8.452859674434876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8776.2138671875,0.0,1347.7862548828125,2371.396484375,0.0,2434.056640625,0.8021051287651062,1.0,0.0,3.0,1.0,0.0
18178980,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8278026580810547,0.3534077107906341,0.3200505375862121,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8415341377258301,0.3728760778903961,0.3552462160587311,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8638877868652344,0.4041966497898102,0.2844972014427185,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7933418154716492,0.3097127377986908,0.2960215210914612,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7175467014312744,0.2258358150720596,1.030584692955017,284.8476867675781,284.95001220703125,298.2536926269531,292.6439514160156,297.6873779296875,297.3268737792969,284.8524475097656,1.0,0.5313475131988525,0.539030134677887,0.539030134677887,1.0,1.0,-2.7450051307678223,1.0676084756851196,1.6773967742919922,0.4465604722499847,0.8069688677787781,0.8069688677787781,0.0,143.4590301513672,136.0,50208.9296875,0.0,1847.420654296875,1.0,280.0640563964844,283.2917785644531,295.6792297363281,298.3462219238281,293.1499938964844,293.1499938964844,280.3500061035156,41010.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062230348587036,1.0,0.0,0.0,3.712060451507568,3.71208429336548,7.34900709176145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8024.7060546875,0.0,1161.3568115234375,2371.396484375,0.0,2528.455322265625,0.7605536580085754,1.0,0.0,3.0,1.0,0.0
18179040,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8278026580810547,0.3534077107906341,0.3200505375862121,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8415341377258301,0.3728760778903961,0.3552462160587311,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8638877868652344,0.4041966497898102,0.2844972014427185,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7933418154716492,0.3097127377986908,0.2960215210914612,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7175467014312744,0.2258358150720596,1.030584692955017,284.8476867675781,284.95001220703125,298.2536926269531,292.6439514160156,297.6873779296875,297.3268737792969,284.8524475097656,1.0,0.5313475131988525,0.539030134677887,0.539030134677887,1.0,1.0,-2.7450051307678223,1.0676084756851196,1.6773967742919922,0.4465604722499847,0.8069688677787781,0.8069688677787781,0.0,143.4590301513672,136.0,50208.9296875,0.0,1847.420654296875,1.0,280.0640563964844,283.2917785644531,295.6792297363281,298.3462219238281,293.1499938964844,293.1499938964844,280.3500061035156,41010.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062230348587036,1.0,0.0,0.0,3.712060451507568,3.71208429336548,7.34900709176145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8024.7060546875,0.0,1161.3568115234375,2371.396484375,0.0,2528.455322265625,0.7605536580085754,1.0,0.0,3.0,1.0,0.0
18179100,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8307568430900574,0.3548022508621216,0.3209581673145294,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8446557521820068,0.3743250072002411,0.3563286066055298,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8664883375167847,0.4047155678272247,0.2846094965934753,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7963014245033264,0.3106706738471985,0.2966772317886352,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7196052074432373,0.2261373996734619,1.030963897705078,284.9833068847656,284.95001220703125,298.283447265625,292.6568908691406,297.69891357421875,297.32720947265625,284.98895263671875,1.0,0.5307691693305969,0.5382965803146362,0.5382965803146362,1.0,1.0,-2.748769998550415,1.0681893825531006,1.680580735206604,0.4461568892002105,0.8852177858352661,0.8852177858352661,0.0,141.97238159179688,136.0,49531.0078125,0.0,1846.240478515625,1.0,280.2830505371094,283.43634033203125,295.6142883300781,298.1466369628906,293.1499938964844,293.1499938964844,280.3500061035156,36095.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978480458259583,1.0,0.0,0.0,3.742132425308228,3.742155313491821,7.468559601875313e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8212.1728515625,0.0,1146.988037109375,2371.396484375,0.0,2451.766845703125,0.7618703842163086,1.0,0.0,3.0,1.0,0.0
18179160,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8362340331077576,0.3564244210720062,0.322233647108078,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8503445982933044,0.3759905397891998,0.357702374458313,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8718711137771606,0.4054872989654541,0.2849972248077392,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.801818311214447,0.3118216395378113,0.2975741624832153,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7237476706504822,0.2266112118959427,1.032209396362305,285.0008239746094,284.95001220703125,298.3133544921875,292.6697082519531,297.71221923828125,297.330322265625,285.0009460449219,1.0,0.5296170711517334,0.5376319289207458,0.5376319289207458,1.0,1.0,-2.7549920082092285,1.069919466972351,1.685072422027588,0.4463862776756286,0.912180483341217,0.912180483341217,0.0,139.07151794433594,124.0,49654.3671875,0.0,1842.1839599609373,1.0,280.3357849121094,283.4481506347656,295.62322998046875,298.180419921875,293.1499938964844,293.1499938964844,280.04998779296875,34475.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926185727119446,1.0,0.0,0.0,3.812024354934693,3.812047243118286,7.750145982754475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8694.783203125,0.0,1189.171630859375,2371.396484375,0.0,2404.13916015625,0.7706444263458252,1.0,0.0,3.0,1.0,0.0
18179220,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8500489592552185,0.3586474359035492,0.3241828382015228,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8650347590446472,0.3786601722240448,0.360086590051651,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8859311938285828,0.4061700105667114,0.2854165434837341,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8154236674308777,0.313571959733963,0.2990692853927612,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7343716025352478,0.2271841317415237,1.0338332653045654,284.9009094238281,284.95001220703125,298.3736267089844,292.6949157714844,297.7328186035156,297.3266906738281,284.9028015136719,1.0,0.5258610844612122,0.5363025665283203,0.5363025665283203,1.0,1.0,-2.764458179473877,1.07206392288208,1.6923943758010864,0.446349561214447,0.8253188729286194,0.8253188729286194,0.0,131.595703125,112.0,50431.54296875,0.0,1821.5263671875,1.0,280.0645751953125,283.3309020996094,295.7173156738281,298.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,38377.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008068203926086,1.0,0.0,0.0,3.6889967918396,3.689019680023194,7.257969514284923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8058.248046875,0.0,1123.77685546875,2371.396484375,0.0,2478.80419921875,0.753550112247467,1.0,0.0,3.0,1.0,0.0
18179280,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8500489592552185,0.3586474359035492,0.3241828382015228,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8650347590446472,0.3786601722240448,0.360086590051651,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8859311938285828,0.4061700105667114,0.2854165434837341,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8154236674308777,0.313571959733963,0.2990692853927612,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7343716025352478,0.2271841317415237,1.0338332653045654,284.9009094238281,284.95001220703125,298.3736267089844,292.6949157714844,297.7328186035156,297.3266906738281,284.9028015136719,1.0,0.5258610844612122,0.5363025665283203,0.5363025665283203,1.0,1.0,-2.764458179473877,1.07206392288208,1.6923943758010864,0.446349561214447,0.8253188729286194,0.8253188729286194,0.0,131.595703125,112.0,50431.54296875,0.0,1821.5263671875,1.0,280.0645751953125,283.3309020996094,295.7173156738281,298.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,38377.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008068203926086,1.0,0.0,0.0,3.6889967918396,3.689019680023194,7.257969514284923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8058.248046875,0.0,1123.77685546875,2371.396484375,0.0,2478.80419921875,0.753550112247467,1.0,0.0,3.0,1.0,0.0
18179340,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8701481223106384,0.3616548776626587,0.3262562155723572,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8861744999885559,0.3819062411785126,0.3625468015670776,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.906424045562744,0.4075676202774048,0.2859160006046295,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8333759903907776,0.3157905042171478,0.3005977869033813,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7497907876968384,0.228117287158966,1.0355085134506226,285.0245361328125,284.95001220703125,298.4345703125,292.7193603515625,297.7581481933594,297.330322265625,285.0243530273437,1.0,0.5208680629730225,0.5349732041358948,0.5349732041358948,1.0,1.0,-2.774350881576538,1.0743839740753174,1.6999669075012207,0.4462542533874511,0.9345567226409912,0.9345567226409912,0.0,122.03106689453124,100.0,49992.8203125,0.0,1791.489990234375,1.0,280.33514404296875,283.4603881835937,295.68670654296875,298.2569885253906,293.1499938964844,293.1499938964844,280.04998779296875,33593.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906818389892578,1.0,0.0,0.0,3.823054552078247,3.823077440261841,7.795061378601531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8740.62109375,0.0,1191.046630859375,2371.396484375,0.0,2386.554931640625,0.7717542052268982,1.0,0.0,3.0,1.0,0.0
18179400,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8701481223106384,0.3616548776626587,0.3262562155723572,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8861744999885559,0.3819062411785126,0.3625468015670776,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.906424045562744,0.4075676202774048,0.2859160006046295,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8333759903907776,0.3157905042171478,0.3005977869033813,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7497907876968384,0.228117287158966,1.0355085134506226,285.0245361328125,284.95001220703125,298.4345703125,292.7193603515625,297.7581481933594,297.330322265625,285.0243530273437,1.0,0.5208680629730225,0.5349732041358948,0.5349732041358948,1.0,1.0,-2.774350881576538,1.0743839740753174,1.6999669075012207,0.4462542533874511,0.9345567226409912,0.9345567226409912,0.0,122.03106689453124,100.0,49992.8203125,0.0,1791.489990234375,1.0,280.33514404296875,283.4603881835937,295.68670654296875,298.2569885253906,293.1499938964844,293.1499938964844,280.04998779296875,33593.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906818389892578,1.0,0.0,0.0,3.823054552078247,3.823077440261841,7.795061378601531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8740.62109375,0.0,1191.046630859375,2371.396484375,0.0,2386.554931640625,0.7717542052268982,1.0,0.0,3.0,1.0,0.0
18179460,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8958166837692261,0.3637406527996063,0.3280062973499298,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9133813977241516,0.3845582902431488,0.3648369610309601,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9349798560142516,0.4082044064998626,0.2862491309642792,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8561248183250427,0.3175064027309418,0.3019817769527435,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7700762152671814,0.2287070304155349,1.036831021308899,284.89923095703125,284.95001220703125,298.4961853027344,292.7428894042969,297.7785339355469,297.3258056640625,284.9013671875,1.0,0.5151724815368652,0.5336230993270874,0.5336230993270874,1.0,1.0,-2.7828664779663086,1.0760327577590942,1.7068337202072144,0.4459705054759979,0.8391066193580627,0.8391066193580627,0.0,111.71376037597656,88.0,50882.2734375,0.0,1755.5550537109375,1.0,280.0633239746094,283.31787109375,295.7784423828125,298.4590148925781,293.1499938964844,293.1499938964844,280.3500061035156,37943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015221953392029,1.0,0.0,0.0,3.7350165843963614,3.735039710998535,7.440183367179998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8100.89794921875,0.0,1155.663818359375,2371.396484375,0.0,2485.3505859375,0.7607423663139343,1.0,0.0,3.0,1.0,0.0
18179520,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8958166837692261,0.3637406527996063,0.3280062973499298,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9133813977241516,0.3845582902431488,0.3648369610309601,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9349798560142516,0.4082044064998626,0.2862491309642792,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8561248183250427,0.3175064027309418,0.3019817769527435,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7700762152671814,0.2287070304155349,1.036831021308899,284.89923095703125,284.95001220703125,298.4961853027344,292.7428894042969,297.7785339355469,297.3258056640625,284.9013671875,1.0,0.5151724815368652,0.5336230993270874,0.5336230993270874,1.0,1.0,-2.7828664779663086,1.0760327577590942,1.7068337202072144,0.4459705054759979,0.8391066193580627,0.8391066193580627,0.0,111.71376037597656,88.0,50882.2734375,0.0,1755.5550537109375,1.0,280.0633239746094,283.31787109375,295.7784423828125,298.4590148925781,293.1499938964844,293.1499938964844,280.3500061035156,37943.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015221953392029,1.0,0.0,0.0,3.7350165843963614,3.735039710998535,7.440183367179998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8100.89794921875,0.0,1155.663818359375,2371.396484375,0.0,2485.3505859375,0.7607423663139343,1.0,0.0,3.0,1.0,0.0
18179580,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9169708490371704,0.365534633398056,0.3290684223175049,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.93686044216156,0.3865594267845154,0.3662308752536773,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9570015072822572,0.4089911580085754,0.2863983511924743,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8746862411499023,0.3188382983207702,0.3027853965759277,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7865437269210815,0.229240670800209,1.0372965335845947,285.0271911621094,284.95001220703125,298.5360107421875,292.75738525390625,297.794189453125,297.326904296875,285.0282287597656,1.0,0.5112048387527466,0.5327590107917786,0.5327590107917786,1.0,1.0,-2.787517070770264,1.0767430067062378,1.710774064064026,0.4455084800720215,0.932863473892212,0.932863473892212,0.0,104.75480651855467,88.0,50281.59765625,0.0,1729.544189453125,1.0,280.3067626953125,283.4534912109375,295.7244873046875,298.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,33910.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941536903381348,1.0,0.0,0.0,3.81450867652893,3.814531564712525,7.760251037325361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8334.3896484375,0.0,1186.73388671875,2371.396484375,0.0,2418.098388671875,0.771156907081604,1.0,0.0,3.0,1.0,0.0
18179640,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9329386353492736,0.3666491508483886,0.3298998475074768,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9526944756507874,0.387785941362381,0.3671976625919342,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9710169434547424,0.4095553755760193,0.2866514325141907,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.887871503829956,0.3196747899055481,0.3033871948719024,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7981538772583008,0.2296161204576492,1.0380852222442627,285.0268249511719,284.95001220703125,298.5585327148437,292.76531982421875,297.8038024902344,297.3287658691406,285.026611328125,1.0,0.5089825987815857,0.53227299451828,0.53227299451828,1.0,1.0,-2.791652202606201,1.0777900218963623,1.7138622999191284,0.445583313703537,0.95137757062912,0.95137757062912,0.0,100.54742431640624,91.0,50398.68359375,0.0,1715.7623291015625,1.0,280.3356018066406,283.4516906738281,295.7381896972656,298.3313293457031,293.1499938964844,293.1499938964844,280.04998779296875,33583.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924437522888184,1.0,0.0,0.0,3.865483045578003,3.865506410598755,7.969042030708806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8793.1455078125,0.0,1225.1219482421875,2371.396484375,0.0,2402.55078125,0.7791634202003479,1.0,0.0,3.0,1.0,0.0
18179700,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9479498863220216,0.3677917420864105,0.3310070931911468,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9668341875076294,0.3892203569412231,0.3685593605041504,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9828858971595764,0.4100010693073272,0.287000298500061,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9005714654922485,0.3206114172935486,0.3042568266391754,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8090550899505615,0.2299782931804657,1.0394684076309204,284.9023132324219,284.95001220703125,298.5899658203125,292.77606201171875,297.8149719238281,297.3277893066406,284.8953857421875,1.0,0.5077910423278809,0.5315979719161987,0.5315979719161987,1.0,1.0,-2.797747850418091,1.079384684562683,1.7183630466461182,0.4457911252975464,0.8757821321487427,0.8757821321487427,0.0,97.07982635498048,91.0,51419.80859375,0.0,1708.40966796875,1.0,280.1119689941406,283.3035888671875,295.81329345703125,298.5445556640625,293.1499938964844,293.1499938964844,280.04998779296875,35868.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994393706321716,1.0,0.0,0.0,3.865374803543091,3.865398406982422,7.96859524143656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8617.2744140625,0.0,1243.1435546875,2371.396484375,0.0,2466.300537109375,0.7799861431121826,1.0,0.0,3.0,1.0,0.0
18179760,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9564570784568788,0.3686411380767822,0.3317656219005584,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9747523069381714,0.3904245793819427,0.3696799576282501,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9891133904457092,0.410161405801773,0.2871153652667999,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.90833842754364,0.3213392198085785,0.304928183555603,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8151068091392517,0.230169877409935,1.0402207374572754,284.8953552246094,284.95001220703125,298.62158203125,292.7864685058594,297.8243408203125,297.32379150390625,284.8975524902344,1.0,0.5071954131126404,0.5309195518493652,0.5309195518493652,1.0,1.0,-2.8018579483032227,1.0801103115081787,1.721747636795044,0.4455943405628204,0.8516733646392822,0.8516733646392822,0.0,95.22676849365234,109.0,51353.95703125,0.0,1705.7498779296875,1.0,280.0630798339844,283.3022155761719,295.82391357421875,298.5289001464844,293.1499938964844,293.1499938964844,280.3500061035156,37810.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035670518875122,1.0,0.0,0.0,3.7872743606567374,3.787297964096069,7.649835538359184e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8142.609375,0.0,1195.5157470703125,2371.396484375,0.0,2504.082763671875,0.7695659399032593,1.0,0.0,3.0,1.0,0.0
18179820,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9456685185432434,0.3714744448661804,0.3341359794139862,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.965240478515625,0.3936409950256347,0.3726113140583038,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9792107939720154,0.4114264845848083,0.2879005670547485,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8982781767845154,0.3234008252620697,0.3068347573280334,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8059123158454895,0.2309846132993698,1.0439151525497437,285.03271484375,284.95001220703125,298.6853942871094,292.80615234375,297.8498840332031,297.32635498046875,285.0328369140625,1.0,0.5122495889663696,0.5295627117156982,0.5295627117156982,1.0,1.0,-2.8158938884735107,1.0840619802474976,1.7318320274353027,0.4462206959724426,0.9710245728492736,0.9710245728492736,0.0,99.22144317626952,127.0,50886.11328125,0.0,1746.1610107421875,1.0,280.33612060546875,283.44488525390625,295.78033447265625,298.3974914550781,293.1499938964844,293.1499938964844,280.04998779296875,33630.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947098016738892,1.0,0.0,0.0,3.9117448329925537,3.9117684364318848,8.160928928191424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8850.7197265625,0.0,1263.532470703125,2371.396484375,0.0,2423.16015625,0.7873386144638062,1.0,0.0,3.0,1.0,0.0
18179880,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9456685185432434,0.3714744448661804,0.3341359794139862,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.965240478515625,0.3936409950256347,0.3726113140583038,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9792107939720154,0.4114264845848083,0.2879005670547485,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8982781767845154,0.3234008252620697,0.3068347573280334,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8059123158454895,0.2309846132993698,1.0439151525497437,285.03271484375,284.95001220703125,298.6853942871094,292.80615234375,297.8498840332031,297.32635498046875,285.0328369140625,1.0,0.5122495889663696,0.5295627117156982,0.5295627117156982,1.0,1.0,-2.8158938884735107,1.0840619802474976,1.7318320274353027,0.4462206959724426,0.9710245728492736,0.9710245728492736,0.0,99.22144317626952,127.0,50886.11328125,0.0,1746.1610107421875,1.0,280.33612060546875,283.44488525390625,295.78033447265625,298.3974914550781,293.1499938964844,293.1499938964844,280.04998779296875,33630.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947098016738892,1.0,0.0,0.0,3.9117448329925537,3.9117684364318848,8.160928928191424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8850.7197265625,0.0,1263.532470703125,2371.396484375,0.0,2423.16015625,0.7873386144638062,1.0,0.0,3.0,1.0,0.0
18179940,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9151899218559264,0.373335063457489,0.3364863991737366,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9361549019813538,0.3962185680866241,0.3756630420684814,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9503219127655028,0.4118493199348449,0.2887066900730133,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8724273443222046,0.3248604536056518,0.3088155388832092,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7820074558258057,0.2313551604747772,1.048216462135315,284.8957824707031,284.95001220703125,298.75,292.8241882324219,297.870361328125,297.3204345703125,284.8976745605469,1.0,0.5210740566253662,0.5282058715820312,0.5282058715820312,1.0,1.0,-2.830911874771118,1.0883750915527344,1.7425367832183838,0.4472211897373199,0.8707096576690674,0.8707096576690674,0.0,109.38533782958984,145.0,51982.0234375,0.0,1818.243408203125,1.0,280.0622253417969,283.286865234375,295.8642578125,298.59942626953125,293.1499938964844,293.1499938964844,280.3500061035156,37501.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063475489616394,1.0,0.0,0.0,3.8513166904449454,3.851340770721436,7.910738304417464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8194.8212890625,0.0,1244.5736083984375,2371.396484375,0.0,2529.599365234375,0.7803100347518921,1.0,0.0,3.0,1.0,0.0
18180000,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9151899218559264,0.373335063457489,0.3364863991737366,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9361549019813538,0.3962185680866241,0.3756630420684814,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9503219127655028,0.4118493199348449,0.2887066900730133,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8724273443222046,0.3248604536056518,0.3088155388832092,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7820074558258057,0.2313551604747772,1.048216462135315,284.8957824707031,284.95001220703125,298.75,292.8241882324219,297.870361328125,297.3204345703125,284.8976745605469,1.0,0.5210740566253662,0.5282058715820312,0.5282058715820312,1.0,1.0,-2.830911874771118,1.0883750915527344,1.7425367832183838,0.4472211897373199,0.8707096576690674,0.8707096576690674,0.0,109.38533782958984,145.0,51982.0234375,0.0,1818.243408203125,1.0,280.0622253417969,283.286865234375,295.8642578125,298.59942626953125,293.1499938964844,293.1499938964844,280.3500061035156,37501.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063475489616394,1.0,0.0,0.0,3.8513166904449454,3.851340770721436,7.910738304417464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8194.8212890625,0.0,1244.5736083984375,2371.396484375,0.0,2529.599365234375,0.7803100347518921,1.0,0.0,3.0,1.0,0.0
18180060,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8854495286941528,0.3759647905826568,0.3390290439128876,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9036915302276612,0.3993263244628906,0.3788613080978393,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9151505827903748,0.4129142463207245,0.2896138727664947,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.845689594745636,0.3266955316066742,0.3108675479888916,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7569514513015747,0.231944739818573,1.0526483058929443,285.0396728515625,284.95001220703125,298.815673828125,292.8408203125,297.8956298828125,297.3217468261719,285.0399169921875,1.0,0.5319448113441467,0.5267215371131897,0.5267215371131897,1.0,1.0,-2.846687078475952,1.0927982330322266,1.7538888454437256,0.4480109810829162,0.9965603351593018,0.9965603351593018,0.0,122.82391357421876,163.0,51469.03125,0.0,1908.1788330078125,1.0,280.33673095703125,283.43658447265625,295.81719970703125,298.4642333984375,293.1499938964844,293.1499938964844,280.04998779296875,33723.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979567646980286,1.0,0.0,0.0,3.9677791595458975,3.967803239822388,8.396407906730019e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8917.0029296875,0.0,1311.477783203125,2371.396484375,0.0,2452.759033203125,0.7972639799118042,1.0,0.0,3.0,1.0,0.0
18180120,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8854495286941528,0.3759647905826568,0.3390290439128876,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9036915302276612,0.3993263244628906,0.3788613080978393,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9151505827903748,0.4129142463207245,0.2896138727664947,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.845689594745636,0.3266955316066742,0.3108675479888916,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7569514513015747,0.231944739818573,1.0526483058929443,285.0396728515625,284.95001220703125,298.815673828125,292.8408203125,297.8956298828125,297.3217468261719,285.0399169921875,1.0,0.5319448113441467,0.5267215371131897,0.5267215371131897,1.0,1.0,-2.846687078475952,1.0927982330322266,1.7538888454437256,0.4480109810829162,0.9965603351593018,0.9965603351593018,0.0,122.82391357421876,163.0,51469.03125,0.0,1908.1788330078125,1.0,280.33673095703125,283.43658447265625,295.81719970703125,298.4642333984375,293.1499938964844,293.1499938964844,280.04998779296875,33723.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979567646980286,1.0,0.0,0.0,3.9677791595458975,3.967803239822388,8.396407906730019e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8917.0029296875,0.0,1311.477783203125,2371.396484375,0.0,2452.759033203125,0.7972639799118042,1.0,0.0,3.0,1.0,0.0
18180180,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.858720064163208,0.3775758147239685,0.3413852155208587,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8763316869735718,0.4017696380615234,0.3820210993289947,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.885036051273346,0.4131703674793243,0.2904711663722992,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8217779397964478,0.3279536068439483,0.3128820955753326,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7347585558891296,0.2321038693189621,1.0570582151412964,284.893798828125,284.95001220703125,298.88262939453125,292.8564453125,297.9159240722656,297.3144836425781,284.8952941894531,1.0,0.5439746975898743,0.5252371430397034,0.5252371430397034,1.0,1.0,-2.8620762825012207,1.0969847440719604,1.7650916576385498,0.4488668143749237,0.8928910493850708,0.8928910493850708,0.0,138.5858612060547,181.0,52642.34375,0.0,2009.7841796875,1.0,280.06158447265625,283.2680969238281,295.8977966308594,298.6659240722656,293.1499938964844,293.1499938964844,280.3500061035156,37235.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098243474960327,1.0,0.0,0.0,3.9227757453918457,3.922800302505493,8.20702041437471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8247.9814453125,0.0,1301.712158203125,2371.396484375,0.0,2561.575927734375,0.792415201663971,1.0,0.0,3.0,1.0,0.0
18180240,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.858720064163208,0.3775758147239685,0.3413852155208587,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8763316869735718,0.4017696380615234,0.3820210993289947,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.885036051273346,0.4131703674793243,0.2904711663722992,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8217779397964478,0.3279536068439483,0.3128820955753326,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7347585558891296,0.2321038693189621,1.0570582151412964,284.893798828125,284.95001220703125,298.88262939453125,292.8564453125,297.9159240722656,297.3144836425781,284.8952941894531,1.0,0.5439746975898743,0.5252371430397034,0.5252371430397034,1.0,1.0,-2.8620762825012207,1.0969847440719604,1.7650916576385498,0.4488668143749237,0.8928910493850708,0.8928910493850708,0.0,138.5858612060547,181.0,52642.34375,0.0,2009.7841796875,1.0,280.06158447265625,283.2680969238281,295.8977966308594,298.6659240722656,293.1499938964844,293.1499938964844,280.3500061035156,37235.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098243474960327,1.0,0.0,0.0,3.9227757453918457,3.922800302505493,8.20702041437471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8247.9814453125,0.0,1301.712158203125,2371.396484375,0.0,2561.575927734375,0.792415201663971,1.0,0.0,3.0,1.0,0.0
18180300,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8467833399772644,0.3786317110061645,0.3424021899700165,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8639514446258545,0.4031424224376678,0.3834645450115204,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8715847730636597,0.4134844839572906,0.2907751202583313,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8105065226554871,0.3286826014518738,0.3137576580047607,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7247162461280823,0.2322257459163665,1.0587143898010254,285.02166748046875,284.95001220703125,298.91656494140625,292.8638916015625,297.9275817871094,297.3130187988281,285.0281982421875,1.0,0.5501174330711365,0.524495005607605,0.524495005607605,1.0,1.0,-2.868438005447388,1.098503589630127,1.7699342966079712,0.4489303827285766,0.978890061378479,0.978890061378479,0.0,147.06512451171875,181.0,51880.9140625,0.0,2061.707763671875,1.0,280.28857421875,283.4110107421875,295.84130859375,298.4838562011719,293.1499938964844,293.1499938964844,280.3500061035156,34841.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804291844367981,1.0,0.0,0.0,3.956594228744507,3.956618547439575,8.349136919605371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8455.048828125,0.0,1311.024169921875,2371.396484375,0.0,2510.729248046875,0.7973571419715881,1.0,0.0,3.0,1.0,0.0
18180360,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8369439840316772,0.3799859881401062,0.3438275158405304,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8536438345909119,0.4047630727291107,0.3852221667766571,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8603047728538513,0.4140982031822204,0.2913619875907898,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8002791404724121,0.3296180665493011,0.3148855865001678,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7159019708633423,0.2325053513050079,1.061206936836243,285.04736328125,284.95001220703125,298.9507751464844,292.87109375,297.9413452148437,297.3148803710937,285.0479431152344,1.0,0.556442141532898,0.5237084627151489,0.5237084627151489,1.0,1.0,-2.87731671333313,1.1010181903839111,1.7762986421585083,0.4494371116161346,1.0,1.0,0.0,155.40638732910156,184.0,52004.6015625,0.0,2117.40966796875,1.0,280.3380432128906,283.429443359375,295.8467102050781,298.5223388671875,293.1499938964844,293.1499938964844,280.04998779296875,34182.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014217019081116,1.0,0.0,0.0,4.018918991088867,4.018943786621094,8.614241551185842e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8977.1650390625,0.0,1359.4124755859375,2371.396484375,0.0,2484.430908203125,0.8064348101615906,1.0,0.0,3.0,1.0,0.0
18180420,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8252561688423157,0.381456196308136,0.3459014594554901,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8418080806732178,0.4071551263332367,0.3881660103797912,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8467788696289062,0.4143005013465881,0.2920570373535156,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7878393530845642,0.3307735919952392,0.3166317343711853,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7041876912117004,0.2325446605682373,1.0642415285110474,284.8951416015625,284.95001220703125,299.02008056640625,292.8848571777344,297.962158203125,297.3076171875,284.8959655761719,1.0,0.5646582841873169,0.5221354365348816,0.5221354365348816,1.0,1.0,-2.8899407386779785,1.1037890911102295,1.786151647567749,0.4495871961116791,0.9139304161071776,0.9139304161071776,0.0,166.8313751220703,172.0,53208.12109375,0.0,2195.0283203125,1.0,280.06158447265625,283.25347900390625,295.9247741699219,298.7216491699219,293.1499938964844,293.1499938964844,279.75,37009.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130073547363281,1.0,0.0,0.0,3.983994483947754,3.98401951789856,8.465175937999447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9152.51953125,0.0,1352.2012939453125,2371.396484375,0.0,2590.915283203125,0.8028485178947449,1.0,0.0,3.0,1.0,0.0
18180480,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8252561688423157,0.381456196308136,0.3459014594554901,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8418080806732178,0.4071551263332367,0.3881660103797912,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8467788696289062,0.4143005013465881,0.2920570373535156,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7878393530845642,0.3307735919952392,0.3166317343711853,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7041876912117004,0.2325446605682373,1.0642415285110474,284.8951416015625,284.95001220703125,299.02008056640625,292.8848571777344,297.962158203125,297.3076171875,284.8959655761719,1.0,0.5646582841873169,0.5221354365348816,0.5221354365348816,1.0,1.0,-2.8899407386779785,1.1037890911102295,1.786151647567749,0.4495871961116791,0.9139304161071776,0.9139304161071776,0.0,166.8313751220703,172.0,53208.12109375,0.0,2195.0283203125,1.0,280.06158447265625,283.25347900390625,295.9247741699219,298.7216491699219,293.1499938964844,293.1499938964844,279.75,37009.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130073547363281,1.0,0.0,0.0,3.983994483947754,3.98401951789856,8.465175937999447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9152.51953125,0.0,1352.2012939453125,2371.396484375,0.0,2590.915283203125,0.8028485178947449,1.0,0.0,3.0,1.0,0.0
18180540,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8237700462341309,0.3824983239173889,0.3468640446662903,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8408539891242981,0.409148633480072,0.3901053071022033,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8443368077278137,0.4140299260616302,0.2919152677059173,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.786212682723999,0.3315448760986328,0.3174376189708709,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7018488049507141,0.2322460412979126,1.0633413791656494,284.8515930175781,284.95001220703125,299.09039306640625,292.89776611328125,297.9808959960937,297.2969055175781,284.85565185546875,1.0,0.5658285021781921,0.5205623507499695,0.5205623507499695,1.0,1.0,-2.893150568008423,1.102527379989624,1.7906233072280884,0.4477480351924896,0.8090658783912659,0.8090658783912659,0.0,168.90347290039062,160.0,53430.54296875,0.0,2210.76708984375,1.0,279.7640991210937,283.19488525390625,295.92755126953125,298.7584228515625,293.1499938964844,293.1499938964844,280.04998779296875,40867.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220887780189514,1.0,0.0,0.0,3.7173914909362793,3.7174150943756095,7.370129537775938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8343.8212890625,0.0,1164.3802490234375,2371.396484375,0.0,2674.93115234375,0.7613407969474792,1.0,0.0,3.0,1.0,0.0
18180600,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8237700462341309,0.3824983239173889,0.3468640446662903,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8408539891242981,0.409148633480072,0.3901053071022033,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8443368077278137,0.4140299260616302,0.2919152677059173,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.786212682723999,0.3315448760986328,0.3174376189708709,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7018488049507141,0.2322460412979126,1.0633413791656494,284.8515930175781,284.95001220703125,299.09039306640625,292.89776611328125,297.9808959960937,297.2969055175781,284.85565185546875,1.0,0.5658285021781921,0.5205623507499695,0.5205623507499695,1.0,1.0,-2.893150568008423,1.102527379989624,1.7906233072280884,0.4477480351924896,0.8090658783912659,0.8090658783912659,0.0,168.90347290039062,160.0,53430.54296875,0.0,2210.76708984375,1.0,279.7640991210937,283.19488525390625,295.92755126953125,298.7584228515625,293.1499938964844,293.1499938964844,280.04998779296875,40867.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220887780189514,1.0,0.0,0.0,3.7173914909362793,3.7174150943756095,7.370129537775938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8343.8212890625,0.0,1164.3802490234375,2371.396484375,0.0,2674.93115234375,0.7613407969474792,1.0,0.0,3.0,1.0,0.0
18180660,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8309878706932068,0.3850834965705871,0.3486549854278564,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8487337231636047,0.4123283624649048,0.3926029801368713,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8509225845336914,0.4151659905910492,0.2923041880130768,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7934458255767822,0.3332972228527069,0.3186384439468384,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.707560658454895,0.232689768075943,1.0634241104125977,284.99542236328125,284.95001220703125,299.16168212890625,292.9098815917969,298.00958251953125,297.301513671875,284.9961242675781,1.0,0.5636262893676758,0.5190760493278503,0.5190760493278503,1.0,1.0,-2.9003076553344727,1.1030718088150024,1.7972357273101809,0.4466899335384369,0.9077365398406982,0.9077365398406982,0.0,164.04989624023438,148.0,52766.08203125,0.0,2199.117431640625,1.0,280.0351867675781,283.3450622558594,295.865478515625,298.5803527832031,293.1499938964844,293.1499938964844,279.75,34702.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089066743850708,1.0,0.0,0.0,3.808496236801148,3.80851936340332,7.735807230346836e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9039.0537109375,0.0,1188.1483154296875,2371.396484375,0.0,2553.128662109375,0.7704064846038818,1.0,0.0,3.0,1.0,0.0
18180720,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8309878706932068,0.3850834965705871,0.3486549854278564,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8487337231636047,0.4123283624649048,0.3926029801368713,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8509225845336914,0.4151659905910492,0.2923041880130768,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7934458255767822,0.3332972228527069,0.3186384439468384,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.707560658454895,0.232689768075943,1.0634241104125977,284.99542236328125,284.95001220703125,299.16168212890625,292.9098815917969,298.00958251953125,297.301513671875,284.9961242675781,1.0,0.5636262893676758,0.5190760493278503,0.5190760493278503,1.0,1.0,-2.9003076553344727,1.1030718088150024,1.7972357273101809,0.4466899335384369,0.9077365398406982,0.9077365398406982,0.0,164.04989624023438,148.0,52766.08203125,0.0,2199.117431640625,1.0,280.0351867675781,283.3450622558594,295.865478515625,298.5803527832031,293.1499938964844,293.1499938964844,279.75,34702.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089066743850708,1.0,0.0,0.0,3.808496236801148,3.80851936340332,7.735807230346836e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9039.0537109375,0.0,1188.1483154296875,2371.396484375,0.0,2553.128662109375,0.7704064846038818,1.0,0.0,3.0,1.0,0.0
