time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180780,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8388956189155579,0.3863483071327209,0.3498581051826477,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.857450008392334,0.4142883121967315,0.3944219648838043,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8586889505386353,0.4155745804309845,0.2926036417484283,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8015632033348083,0.3343078792095184,0.3195302784442901,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7141339182853699,0.2328832894563675,1.0637468099594116,284.88482666015625,284.95001220703125,299.21356201171875,292.9181213378906,298.0272521972656,297.29986572265625,284.8876342773437,1.0,0.560871958732605,0.518005907535553,0.518005907535553,1.0,1.0,-2.905766487121582,1.1035614013671875,1.8022050857543943,0.4461206495761871,0.822830319404602,0.822830319404602,0.0,158.54916381835938,148.0,53470.5,0.0,2181.2626953125,1.0,279.783203125,283.2195129394531,295.9439697265625,298.7707824707031,293.1499938964844,293.1499938964844,279.75,38685.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157833814620972,1.0,0.0,0.0,3.7168140411376953,3.716837167739868,7.367840453298413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8775.6005859375,0.0,1147.3079833984375,2371.396484375,0.0,2616.550537109375,0.7577902674674988,1.0,0.0,3.0,1.0,0.0
18180840,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8421509265899658,0.3868020176887512,0.3501426577568054,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8611001968383789,0.4150169789791107,0.3949930369853973,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8619357347488403,0.4156887829303741,0.2925979197025299,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8049154281616211,0.3346674144268036,0.3197620213031769,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7167460322380066,0.2329316735267639,1.063485026359558,284.9022827148437,284.95001220703125,299.2338562011719,292.9212646484375,298.0338134765625,297.2987365722656,284.9037780761719,1.0,0.5595598220825195,0.5175896883010864,0.5175896883010864,1.0,1.0,-2.906752109527588,1.10326886177063,1.803483247756958,0.4456457793712616,0.8239498138427734,0.8239498138427734,0.0,156.24118041992188,136.0,53445.515625,0.0,2171.51611328125,1.0,279.7646484375,283.23248291015625,295.9411926269531,298.7518005371094,293.1499938964844,293.1499938964844,280.04998779296875,38377.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165218830108643,1.0,0.0,0.0,3.6827688217163086,3.6827917098999023,7.233483074742253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8357.158203125,0.0,1119.069580078125,2371.396484375,0.0,2623.3779296875,0.7525168657302856,1.0,0.0,3.0,1.0,0.0
18180900,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8490978479385376,0.387984424829483,0.3508078455924988,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8687878251075745,0.4165922105312347,0.3961209058761596,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8688943386077881,0.4162108302116394,0.2926806211471557,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8117663264274597,0.3355306684970855,0.3202540874481201,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.722133994102478,0.2331792563199997,1.0632445812225342,285.01397705078125,284.95001220703125,299.270263671875,292.9266967773437,298.0477905273437,297.3001708984375,285.0177917480469,1.0,0.5570293068885803,0.5168465375900269,0.5168465375900269,1.0,1.0,-2.9093050956726074,1.1030831336975098,1.8062219619750977,0.4449051916599273,0.9001178741455078,0.9001178741455078,0.0,151.62342834472656,136.0,52784.08203125,0.0,2152.98876953125,1.0,279.98272705078125,283.3552551269531,295.8904724121094,298.5776062011719,293.1499938964844,293.1499938964844,280.04998779296875,34779.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100007176399231,1.0,0.0,0.0,3.731492280960083,3.731514692306519,7.426148727063264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8553.5068359375,0.0,1128.73583984375,2371.396484375,0.0,2563.19970703125,0.7583292722702026,1.0,0.0,3.0,1.0,0.0
18180960,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8578499555587769,0.3893393576145172,0.3517843782901764,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8783022165298462,0.418331891298294,0.3974990844726562,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.877681314945221,0.4169208705425262,0.2929805815219879,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8198146820068359,0.3365358710289001,0.3209478855133056,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7287062406539917,0.2335486412048339,1.063706398010254,285.01806640625,284.95001220703125,299.30682373046875,292.9319763183594,298.0631103515625,297.3036193847656,285.0172424316406,1.0,0.5543902516365051,0.5161449909210205,0.5161449909210205,1.0,1.0,-2.9138827323913574,1.1038110256195068,1.81007182598114,0.444649189710617,0.925916075706482,0.925916075706482,0.0,146.4002227783203,124.0,52927.08984375,0.0,2134.8642578125,1.0,280.0356750488281,283.3553771972656,295.8993835449219,298.61895751953125,293.1499938964844,293.1499938964844,279.75,33713.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066190481185913,1.0,0.0,0.0,3.811270713806152,3.811293601989746,7.747082122477877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9066.0048828125,0.0,1182.623291015625,2371.396484375,0.0,2532.09375,0.769669234752655,1.0,0.0,3.0,1.0,0.0
18181020,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8770143985748291,0.3909029960632324,0.3530635833740234,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8990924954414368,0.4210174679756164,0.3998151421546936,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8968717455863953,0.4173873662948608,0.2931846678256988,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8367775082588196,0.337886244058609,0.3219802975654602,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7429465055465698,0.2338285595178604,1.0635892152786257,284.9022827148437,284.95001220703125,299.3805236816406,292.9421081542969,298.0870361328125,297.2996826171875,284.90362548828125,1.0,0.5485967397689819,0.5147418975830078,0.5147418975830078,1.0,1.0,-2.9195573329925537,1.1037685871124268,1.815788745880127,0.4435730576515198,0.8340829014778137,0.8340829014778137,0.0,135.923583984375,112.0,53713.21875,0.0,2092.383544921875,1.0,279.7644348144531,283.2216186523437,295.9730834960937,298.7986755371094,293.1499938964844,293.1499938964844,280.04998779296875,37921.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166167736053467,1.0,0.0,0.0,3.712804555892944,3.712827444076538,7.351952717726817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8383.287109375,0.0,1138.41748046875,2371.396484375,0.0,2624.2548828125,0.7570488452911377,1.0,0.0,3.0,1.0,0.0
18181080,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8770143985748291,0.3909029960632324,0.3530635833740234,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8990924954414368,0.4210174679756164,0.3998151421546936,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8968717455863953,0.4173873662948608,0.2931846678256988,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8367775082588196,0.337886244058609,0.3219802975654602,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7429465055465698,0.2338285595178604,1.0635892152786257,284.9022827148437,284.95001220703125,299.3805236816406,292.9421081542969,298.0870361328125,297.2996826171875,284.90362548828125,1.0,0.5485967397689819,0.5147418975830078,0.5147418975830078,1.0,1.0,-2.9195573329925537,1.1037685871124268,1.815788745880127,0.4435730576515198,0.8340829014778137,0.8340829014778137,0.0,135.923583984375,112.0,53713.21875,0.0,2092.383544921875,1.0,279.7644348144531,283.2216186523437,295.9730834960937,298.7986755371094,293.1499938964844,293.1499938964844,280.04998779296875,37921.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166167736053467,1.0,0.0,0.0,3.712804555892944,3.712827444076538,7.351952717726817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8383.287109375,0.0,1138.41748046875,2371.396484375,0.0,2624.2548828125,0.7570488452911377,1.0,0.0,3.0,1.0,0.0
18181140,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9019429087638856,0.3933333158493042,0.3545359969139099,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.927480161190033,0.4243406057357788,0.4022594094276428,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9230610728263856,0.4185782372951507,0.2934858798980713,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588157296180725,0.3397274911403656,0.3230763375759125,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.76177978515625,0.2344485074281692,1.0635560750961304,285.01837158203125,284.95001220703125,299.454833984375,292.9516906738281,298.1162109375,297.3038635253906,285.01806640625,1.0,0.5423832535743713,0.5133388042449951,0.5133388042449951,1.0,1.0,-2.92589807510376,1.104000449180603,1.8218975067138672,0.4424579441547394,0.93655526638031,0.93655526638031,0.0,124.60237121582033,100.0,53163.66015625,0.0,2046.6448974609373,1.0,280.0353698730469,283.3460693359375,295.9246520996094,298.6580505371094,293.1499938964844,293.1499938964844,279.75,33726.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076723217964172,1.0,0.0,0.0,3.8380188941955566,3.8380417823791504,7.856203865230782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9095.046875,0.0,1204.0657958984375,2371.396484375,0.0,2541.7744140625,0.7744849920272827,1.0,0.0,3.0,1.0,0.0
18181200,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9019429087638856,0.3933333158493042,0.3545359969139099,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.927480161190033,0.4243406057357788,0.4022594094276428,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9230610728263856,0.4185782372951507,0.2934858798980713,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588157296180725,0.3397274911403656,0.3230763375759125,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.76177978515625,0.2344485074281692,1.0635560750961304,285.01837158203125,284.95001220703125,299.454833984375,292.9516906738281,298.1162109375,297.3038635253906,285.01806640625,1.0,0.5423832535743713,0.5133388042449951,0.5133388042449951,1.0,1.0,-2.92589807510376,1.104000449180603,1.8218975067138672,0.4424579441547394,0.93655526638031,0.93655526638031,0.0,124.60237121582033,100.0,53163.66015625,0.0,2046.6448974609373,1.0,280.0353698730469,283.3460693359375,295.9246520996094,298.6580505371094,293.1499938964844,293.1499938964844,279.75,33726.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076723217964172,1.0,0.0,0.0,3.8380188941955566,3.8380417823791504,7.856203865230782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9095.046875,0.0,1204.0657958984375,2371.396484375,0.0,2541.7744140625,0.7744849920272827,1.0,0.0,3.0,1.0,0.0
18181260,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.934955358505249,0.3948104381561279,0.3557119071483612,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9619120359420776,0.4270476102828979,0.4045662879943847,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9560542106628418,0.4190348088741302,0.2936593294143677,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8867068886756897,0.3410615921020508,0.3240632116794586,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7857238054275513,0.2347318530082702,1.063311219215393,284.8970642089844,284.95001220703125,299.5297241210937,292.9608154296875,298.1400451660156,297.299560546875,284.89898681640625,1.0,0.5359551310539246,0.5119219422340393,0.5119219422340393,1.0,1.0,-2.93119215965271,1.1037249565124512,1.8274672031402588,0.4412475526332855,0.8402770161628723,0.8402770161628723,0.0,113.26451873779295,103.0,53962.453125,0.0,1998.8670654296875,1.0,279.76324462890625,283.20672607421875,295.9940185546875,298.8335266113281,293.1499938964844,293.1499938964844,280.04998779296875,38012.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179253339767456,1.0,0.0,0.0,3.7439870834350586,3.744010210037232,7.475964594050311e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8402.8740234375,0.0,1163.138427734375,2371.396484375,0.0,2636.359375,0.7623744010925293,1.0,0.0,3.0,1.0,0.0
18181320,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.934955358505249,0.3948104381561279,0.3557119071483612,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9619120359420776,0.4270476102828979,0.4045662879943847,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9560542106628418,0.4190348088741302,0.2936593294143677,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8867068886756897,0.3410615921020508,0.3240632116794586,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7857238054275513,0.2347318530082702,1.063311219215393,284.8970642089844,284.95001220703125,299.5297241210937,292.9608154296875,298.1400451660156,297.299560546875,284.89898681640625,1.0,0.5359551310539246,0.5119219422340393,0.5119219422340393,1.0,1.0,-2.93119215965271,1.1037249565124512,1.8274672031402588,0.4412475526332855,0.8402770161628723,0.8402770161628723,0.0,113.26451873779295,103.0,53962.453125,0.0,1998.8670654296875,1.0,279.76324462890625,283.20672607421875,295.9940185546875,298.8335266113281,293.1499938964844,293.1499938964844,280.04998779296875,38012.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179253339767456,1.0,0.0,0.0,3.7439870834350586,3.744010210037232,7.475964594050311e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8402.8740234375,0.0,1163.138427734375,2371.396484375,0.0,2636.359375,0.7623744010925293,1.0,0.0,3.0,1.0,0.0
18181380,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.956198751926422,0.3971652686595917,0.3573126196861267,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9812335968017578,0.4304066896438598,0.4072519838809967,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9745696187019348,0.4202286601066589,0.2941159605979919,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9050536155700684,0.3428915739059448,0.325360894203186,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8010916113853455,0.235346183180809,1.064289093017578,285.0204162597656,284.95001220703125,299.6050720214844,292.9695739746094,298.16925048828125,297.303466796875,285.020263671875,1.0,0.5338989496231079,0.5105050802230835,0.5105050802230835,1.0,1.0,-2.9396181106567383,1.1047619581222534,1.8348561525344849,0.4404361844062805,0.9469400644302368,0.9469400644302368,0.0,107.57177734375,121.0,53415.39453125,0.0,1984.395751953125,1.0,280.03564453125,283.33758544921875,295.94256591796875,298.6884460449219,293.1499938964844,293.1499938964844,279.75,33769.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808901846408844,1.0,0.0,0.0,3.8662540912628174,3.866277456283569,7.972221283125691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9125.39453125,0.0,1227.2255859375,2371.396484375,0.0,2553.084228515625,0.7794855833053589,1.0,0.0,3.0,1.0,0.0
18181440,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.956198751926422,0.3971652686595917,0.3573126196861267,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9812335968017578,0.4304066896438598,0.4072519838809967,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9745696187019348,0.4202286601066589,0.2941159605979919,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9050536155700684,0.3428915739059448,0.325360894203186,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8010916113853455,0.235346183180809,1.064289093017578,285.0204162597656,284.95001220703125,299.6050720214844,292.9695739746094,298.16925048828125,297.303466796875,285.020263671875,1.0,0.5338989496231079,0.5105050802230835,0.5105050802230835,1.0,1.0,-2.9396181106567383,1.1047619581222534,1.8348561525344849,0.4404361844062805,0.9469400644302368,0.9469400644302368,0.0,107.57177734375,121.0,53415.39453125,0.0,1984.395751953125,1.0,280.03564453125,283.33758544921875,295.94256591796875,298.6884460449219,293.1499938964844,293.1499938964844,279.75,33769.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808901846408844,1.0,0.0,0.0,3.8662540912628174,3.866277456283569,7.972221283125691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9125.39453125,0.0,1227.2255859375,2371.396484375,0.0,2553.084228515625,0.7794855833053589,1.0,0.0,3.0,1.0,0.0
18181500,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9545518159866332,0.3979735076427459,0.3583109974861145,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9801541566848756,0.4318658113479614,0.4088315367698669,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.972665548324585,0.4205687046051025,0.2945277392864227,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.90349543094635,0.3436298072338104,0.3262324333190918,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7993940114974976,0.2355400025844574,1.0657886266708374,284.8985900878906,284.95001220703125,299.6429138183594,292.97381591796875,298.1819763183594,297.3023986816406,284.892822265625,1.0,0.5357677340507507,0.509796679019928,0.509796679019928,1.0,1.0,-2.946063280105591,1.1061973571777344,1.839866042137146,0.4405274093151092,0.8710615634918213,0.8710615634918213,0.0,108.60865020751952,121.0,54421.5703125,0.0,2000.343994140625,1.0,279.8120422363281,283.1929626464844,296.0087890625,298.8936462402344,293.1499938964844,293.1499938964844,279.75,36114.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155681490898132,1.0,0.0,0.0,3.859970808029175,3.859994411468506,7.946329674268782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8935.6650390625,0.0,1240.673095703125,2371.396484375,0.0,2614.561767578125,0.779270589351654,1.0,0.0,3.0,1.0,0.0
18181560,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9445409774780272,0.3984784185886383,0.3589591681957245,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9719929099082948,0.4330877065658569,0.4101741909980774,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9631694555282592,0.420629620552063,0.2947238087654114,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8947581648826599,0.3441550731658935,0.3269197344779968,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7913522720336914,0.2355601638555526,1.0667623281478882,284.89764404296875,284.95001220703125,299.6808166503906,292.9779968261719,298.1927490234375,297.2981872558594,284.8996887207031,1.0,0.5386714339256287,0.5090715885162354,0.5090715885162354,1.0,1.0,-2.950690984725952,1.10683274269104,1.8438581228256223,0.4402409195899963,0.8509837985038757,0.8509837985038757,0.0,112.04940795898438,139.0,54336.375,0.0,2025.405517578125,1.0,279.7631530761719,283.1947021484375,296.0121765136719,298.8686218261719,293.1499938964844,293.1499938964844,280.04998779296875,37829.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193055987358093,1.0,0.0,0.0,3.782822132110596,3.782845735549927,7.631859944012831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8433.78125,0.0,1192.142333984375,2371.396484375,0.0,2649.137451171875,0.7688858509063721,1.0,0.0,3.0,1.0,0.0
18181620,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9175529479980468,0.4005829989910126,0.3609294593334198,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9477238655090332,0.4363498389720917,0.4133940637111664,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9360696077346802,0.4216879308223724,0.2955490946769714,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.872144341468811,0.3458358347415924,0.3287057876586914,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7707363963127136,0.2360110282897949,1.0700193643569946,285.0274353027344,284.95001220703125,299.75689697265625,292.9861755371094,298.2210693359375,297.30047607421875,285.0274353027344,1.0,0.5469809174537659,0.5076213479042053,0.5076213479042053,1.0,1.0,-2.963975429534912,1.1097780466079712,1.854197382926941,0.4402757287025451,0.9645140171051024,0.9645140171051024,0.0,122.22216033935548,157.0,53827.0859375,0.0,2099.271484375,1.0,280.0360717773437,283.3307189941406,295.9612731933594,298.7265930175781,293.1499938964844,293.1499938964844,279.75,33734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107233643531799,1.0,0.0,0.0,3.904592275619507,3.904615879058838,8.131111144393799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9172.013671875,0.0,1258.4267578125,2371.396484375,0.0,2569.8564453125,0.7861818671226501,1.0,0.0,3.0,1.0,0.0
18181680,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9175529479980468,0.4005829989910126,0.3609294593334198,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9477238655090332,0.4363498389720917,0.4133940637111664,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9360696077346802,0.4216879308223724,0.2955490946769714,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.872144341468811,0.3458358347415924,0.3287057876586914,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7707363963127136,0.2360110282897949,1.0700193643569946,285.0274353027344,284.95001220703125,299.75689697265625,292.9861755371094,298.2210693359375,297.30047607421875,285.0274353027344,1.0,0.5469809174537659,0.5076213479042053,0.5076213479042053,1.0,1.0,-2.963975429534912,1.1097780466079712,1.854197382926941,0.4402757287025451,0.9645140171051024,0.9645140171051024,0.0,122.22216033935548,157.0,53827.0859375,0.0,2099.271484375,1.0,280.0360717773437,283.3307189941406,295.9612731933594,298.7265930175781,293.1499938964844,293.1499938964844,279.75,33734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107233643531799,1.0,0.0,0.0,3.904592275619507,3.904615879058838,8.131111144393799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9172.013671875,0.0,1258.4267578125,2371.396484375,0.0,2569.8564453125,0.7861818671226501,1.0,0.0,3.0,1.0,0.0
18181740,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8889995217323303,0.4015949666500091,0.3626766800880432,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9168105721473694,0.4388811290264129,0.4165626466274261,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9041733741760254,0.4219111502170563,0.2963183224201202,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8471482396125793,0.3469046056270599,0.3304649889469147,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7481521368026733,0.2360149770975113,1.073361039161682,284.8966979980469,284.95001220703125,299.8331604003906,292.9942321777344,298.2434387207031,297.2933959960937,284.8984680175781,1.0,0.5573219656944275,0.5061711668968201,0.5061711668968201,1.0,1.0,-2.976948499679565,1.1125353574752808,1.864413142204285,0.4403818845748901,0.86601722240448,0.86601722240448,0.0,136.13009643554688,175.0,54849.640625,0.0,2192.194091796875,1.0,279.7623596191406,283.17822265625,296.0310363769531,298.9122009277344,293.1499938964844,293.1499938964844,280.04998779296875,37602.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216582536697388,1.0,0.0,0.0,3.8363890647888175,3.836412906646729,7.849532721593278e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8474.8837890625,0.0,1233.2344970703125,2371.396484375,0.0,2670.9384765625,0.7778408527374268,1.0,0.0,3.0,1.0,0.0
18181800,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8889995217323303,0.4015949666500091,0.3626766800880432,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9168105721473694,0.4388811290264129,0.4165626466274261,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9041733741760254,0.4219111502170563,0.2963183224201202,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8471482396125793,0.3469046056270599,0.3304649889469147,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7481521368026733,0.2360149770975113,1.073361039161682,284.8966979980469,284.95001220703125,299.8331604003906,292.9942321777344,298.2434387207031,297.2933959960937,284.8984680175781,1.0,0.5573219656944275,0.5061711668968201,0.5061711668968201,1.0,1.0,-2.976948499679565,1.1125353574752808,1.864413142204285,0.4403818845748901,0.86601722240448,0.86601722240448,0.0,136.13009643554688,175.0,54849.640625,0.0,2192.194091796875,1.0,279.7623596191406,283.17822265625,296.0310363769531,298.9122009277344,293.1499938964844,293.1499938964844,280.04998779296875,37602.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216582536697388,1.0,0.0,0.0,3.8363890647888175,3.836412906646729,7.849532721593278e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8474.8837890625,0.0,1233.2344970703125,2371.396484375,0.0,2670.9384765625,0.7778408527374268,1.0,0.0,3.0,1.0,0.0
18181860,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8643468618392944,0.403440922498703,0.3645957112312317,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8909375071525574,0.4420181214809418,0.4198617935180664,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8780747056007385,0.4228164553642273,0.2971822321414947,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8254091143608093,0.3484105169773102,0.3322868347167969,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.728533148765564,0.2362690418958664,1.0767074823379517,285.0317687988281,284.95001220703125,299.9096069335937,293.002197265625,298.27069091796875,297.29443359375,285.0318298339844,1.0,0.5686444640159607,0.5045965313911438,0.5045965313911438,1.0,1.0,-2.990464448928833,1.1152784824371338,1.8751859664916992,0.440157026052475,0.9840207099914552,0.9840207099914552,0.0,151.7996368408203,193.0,54284.3046875,0.0,2295.87646484375,1.0,280.0365600585937,283.3204650878906,295.9784240722656,298.7669677734375,293.1499938964844,293.1499938964844,279.75,33816.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133068680763245,1.0,0.0,0.0,3.95056676864624,3.9505908489227295,8.323718247993384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9223.587890625,0.0,1297.603515625,2371.396484375,0.0,2593.678955078125,0.7943295240402222,1.0,0.0,3.0,1.0,0.0
18181920,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8643468618392944,0.403440922498703,0.3645957112312317,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8909375071525574,0.4420181214809418,0.4198617935180664,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8780747056007385,0.4228164553642273,0.2971822321414947,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8254091143608093,0.3484105169773102,0.3322868347167969,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.728533148765564,0.2362690418958664,1.0767074823379517,285.0317687988281,284.95001220703125,299.9096069335937,293.002197265625,298.27069091796875,297.29443359375,285.0318298339844,1.0,0.5686444640159607,0.5045965313911438,0.5045965313911438,1.0,1.0,-2.990464448928833,1.1152784824371338,1.8751859664916992,0.440157026052475,0.9840207099914552,0.9840207099914552,0.0,151.7996368408203,193.0,54284.3046875,0.0,2295.87646484375,1.0,280.0365600585937,283.3204650878906,295.9784240722656,298.7669677734375,293.1499938964844,293.1499938964844,279.75,33816.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133068680763245,1.0,0.0,0.0,3.95056676864624,3.9505908489227295,8.323718247993384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9223.587890625,0.0,1297.603515625,2371.396484375,0.0,2593.678955078125,0.7943295240402222,1.0,0.0,3.0,1.0,0.0
18181980,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8471444845199585,0.4041102826595306,0.3660443425178528,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8731207251548767,0.443998783826828,0.4225105941295624,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8596821427345276,0.4229451417922973,0.2978821694850921,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8095366954803467,0.3491859436035156,0.3337587714195251,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7142168283462524,0.2361755222082138,1.0795183181762695,284.8883972167969,284.95001220703125,299.9708251953125,293.0085754394531,298.28814697265625,297.28857421875,284.88934326171875,1.0,0.5781313180923462,0.5033368468284607,0.5033368468284607,1.0,1.0,-3.001387596130371,1.1174638271331787,1.883923888206482,0.4401142001152038,0.8860248923301697,0.8860248923301697,0.0,165.33578491210938,193.0,55375.05078125,0.0,2384.794189453125,1.0,279.7727355957031,283.1559753417969,296.0516967773437,298.967529296875,293.1499938964844,293.1499938964844,279.75,37208.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232874870300293,1.0,0.0,0.0,3.9121789932250977,3.912203311920166,8.16273995951633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8960.3388671875,0.0,1292.58642578125,2371.396484375,0.0,2686.05224609375,0.7902112603187561,1.0,0.0,3.0,1.0,0.0
18182040,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8429398536682129,0.4042145013809204,0.366260677576065,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8687540888786316,0.4444395303726196,0.4230611622333526,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8552020192146301,0.4229134917259216,0.2979619204998016,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8053604960441589,0.349327802658081,0.3340336680412292,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7104332447052002,0.2361063808202743,1.079899787902832,284.89385986328125,284.95001220703125,299.9861145019531,293.0101928710937,298.2920837402344,297.2864990234375,284.8954162597656,1.0,0.5804833769798279,0.5030219554901123,0.5030219554901123,1.0,1.0,-3.00319504737854,1.1176239252090454,1.885571002960205,0.4399065971374511,0.88185715675354,0.88185715675354,0.0,168.92062377929688,196.0,55361.0859375,0.0,2406.459716796875,1.0,279.7618408203125,283.1601867675781,296.0474548339844,298.9537353515625,293.1499938964844,293.1499938964844,280.04998779296875,37448.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243028521537781,1.0,0.0,0.0,3.892324447631836,3.892348766326904,8.080097586571355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8515.48046875,0.0,1277.93017578125,2371.396484375,0.0,2695.477783203125,0.7873684763908386,1.0,0.0,3.0,1.0,0.0
18182100,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8360951542854309,0.4048979878425598,0.3668518960475921,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.861764669418335,0.4458489120006561,0.4244377017021179,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8478198647499084,0.4231793880462646,0.2981686294078827,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7983412742614746,0.3499202728271484,0.3346883654594421,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7037703990936279,0.2360904365777969,1.0805325508117676,285.0174255371094,284.95001220703125,300.0243835449219,293.01422119140625,298.3044128417969,297.28521728515625,285.0227355957031,1.0,0.5845120549201965,0.5022346377372742,0.5022346377372742,1.0,1.0,-3.007354974746704,1.1178735494613647,1.88948142528534,0.4392766654491424,0.964790105819702,0.964790105819702,0.0,175.31283569335938,196.0,54568.8828125,0.0,2446.8916015625,1.0,279.98785400390625,283.29791259765625,295.98980712890625,298.7671203613281,293.1499938964844,293.1499938964844,280.04998779296875,34871.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186894655227661,1.0,0.0,0.0,3.927650451660156,3.9276745319366455,8.227430612350872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8727.1533203125,0.0,1286.790283203125,2371.396484375,0.0,2643.43212890625,0.7923426628112793,1.0,0.0,3.0,1.0,0.0
18182160,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8318691253662109,0.4058774411678314,0.3678137362003326,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.857528567314148,0.4475097954273224,0.4260941445827484,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8431392312049866,0.4237326085567474,0.2986152768135071,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7938904166221619,0.3507225811481476,0.3355512917041778,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.6993690133094788,0.2362352460622787,1.0817545652389526,285.03424072265625,284.95001220703125,300.0626220703125,293.0182800292969,298.3187866210937,297.2872314453125,285.033935546875,1.0,0.5879892706871033,0.5014398097991943,0.5014398097991943,1.0,1.0,-3.013542890548706,1.118943214416504,1.894599795341492,0.438995897769928,1.0,1.0,0.0,180.02947998046875,184.0,54686.86328125,0.0,2482.60009765625,1.0,280.03778076171875,283.3090515136719,295.9931030273437,298.8028564453125,293.1499938964844,293.1499938964844,279.75,33969.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158091306686401,1.0,0.0,0.0,3.995587348937988,3.995611906051636,8.514513183399686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9271.3974609375,0.0,1337.374755859375,2371.396484375,0.0,2616.78857421875,0.802280604839325,1.0,0.0,3.0,1.0,0.0
18182220,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8314657211303711,0.4065651893615722,0.3688060939311981,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8580299019813538,0.4499367773532867,0.4286738336086273,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8422871828079224,0.4238317310810089,0.298932671546936,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7936154007911682,0.3516113758087158,0.3366416990756988,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6983252167701721,0.2360442578792572,1.081801176071167,284.8891906738281,284.95001220703125,300.1390075683594,293.0265808105469,298.3399963378906,297.280029296875,284.8900146484375,1.0,0.5890141725540161,0.4998502135276794,0.4998502135276794,1.0,1.0,-3.0195987224578857,1.1184134483337402,1.901185154914856,0.4374037981033325,0.8938956260681152,0.8938956260681152,0.0,181.3150177001953,172.0,55709.11328125,0.0,2500.523193359375,1.0,279.7625427246094,283.1429748535156,296.06103515625,298.9858093261719,293.1499938964844,293.1499938964844,280.04998779296875,37406.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263972997665405,1.0,0.0,0.0,3.9384145736694336,3.938439130783081,8.272587592728087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8545.2998046875,0.0,1316.325439453125,2371.396484375,0.0,2714.934326171875,0.795351505279541,1.0,0.0,3.0,1.0,0.0
18182280,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8314657211303711,0.4065651893615722,0.3688060939311981,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8580299019813538,0.4499367773532867,0.4286738336086273,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8422871828079224,0.4238317310810089,0.298932671546936,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7936154007911682,0.3516113758087158,0.3366416990756988,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6983252167701721,0.2360442578792572,1.081801176071167,284.8891906738281,284.95001220703125,300.1390075683594,293.0265808105469,298.3399963378906,297.280029296875,284.8900146484375,1.0,0.5890141725540161,0.4998502135276794,0.4998502135276794,1.0,1.0,-3.0195987224578857,1.1184134483337402,1.901185154914856,0.4374037981033325,0.8938956260681152,0.8938956260681152,0.0,181.3150177001953,172.0,55709.11328125,0.0,2500.523193359375,1.0,279.7625427246094,283.1429748535156,296.06103515625,298.9858093261719,293.1499938964844,293.1499938964844,280.04998779296875,37406.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263972997665405,1.0,0.0,0.0,3.9384145736694336,3.938439130783081,8.272587592728087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8545.2998046875,0.0,1316.325439453125,2371.396484375,0.0,2714.934326171875,0.795351505279541,1.0,0.0,3.0,1.0,0.0
18182340,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8376473188400269,0.4082619547843933,0.3697726130485534,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.865696370601654,0.4531174302101135,0.4311634004116058,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8481957316398621,0.4247545599937439,0.2991813719272613,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.800152599811554,0.3530819416046142,0.3375847041606903,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7033724188804626,0.2362594753503799,1.0809710025787354,285.0314636230469,284.95001220703125,300.2152404785156,293.0351867675781,298.3670349121094,297.28240966796875,285.0313415527344,1.0,0.5866100192070007,0.4982606172561645,0.4982606172561645,1.0,1.0,-3.0241804122924805,1.1172698736190796,1.906910419464112,0.4352708160877228,1.0,1.0,0.0,176.46310424804688,160.0,54879.03125,0.0,2484.09814453125,1.0,280.03839111328125,283.29705810546875,296.0068359375,298.8280639648437,293.1499938964844,293.1499938964844,279.75,34306.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172894716262817,1.0,0.0,0.0,4.024606704711914,4.024631500244141,8.638641020297655e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9295.962890625,0.0,1365.419677734375,2371.396484375,0.0,2630.4765625,0.8076170086860657,1.0,0.0,3.0,1.0,0.0
18182400,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8376473188400269,0.4082619547843933,0.3697726130485534,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.865696370601654,0.4531174302101135,0.4311634004116058,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8481957316398621,0.4247545599937439,0.2991813719272613,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.800152599811554,0.3530819416046142,0.3375847041606903,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7033724188804626,0.2362594753503799,1.0809710025787354,285.0314636230469,284.95001220703125,300.2152404785156,293.0351867675781,298.3670349121094,297.28240966796875,285.0313415527344,1.0,0.5866100192070007,0.4982606172561645,0.4982606172561645,1.0,1.0,-3.0241804122924805,1.1172698736190796,1.906910419464112,0.4352708160877228,1.0,1.0,0.0,176.46310424804688,160.0,54879.03125,0.0,2484.09814453125,1.0,280.03839111328125,283.29705810546875,296.0068359375,298.8280639648437,293.1499938964844,293.1499938964844,279.75,34306.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172894716262817,1.0,0.0,0.0,4.024606704711914,4.024631500244141,8.638641020297655e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9295.962890625,0.0,1365.419677734375,2371.396484375,0.0,2630.4765625,0.8076170086860657,1.0,0.0,3.0,1.0,0.0
18182460,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8476443290710449,0.409021645784378,0.3704975843429565,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.877713143825531,0.455698549747467,0.4335328936576843,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8581682443618774,0.4250052869319916,0.2993417680263519,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8105142116546631,0.3540969491004944,0.3384360671043396,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.711885929107666,0.2362175434827804,1.0799658298492432,284.8856201171875,284.95001220703125,300.29119873046875,293.044189453125,298.3890380859375,297.2770080566406,284.886474609375,1.0,0.5823706388473511,0.4967927038669586,0.4967927038669586,1.0,1.0,-3.0279173851013184,1.1159579753875732,1.911959409713745,0.4333529472351074,0.8993818163871765,0.8993818163871765,0.0,168.62310791015625,148.0,55878.6640625,0.0,2450.596923828125,1.0,279.7622985839844,283.130615234375,296.0756225585937,299.00885009765625,293.1499938964844,293.1499938964844,279.45001220703125,37501.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272200226783752,1.0,0.0,0.0,3.9642837047576895,3.964308738708496,8.381620659747568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9455.6005859375,0.0,1339.2001953125,2371.396484375,0.0,2722.582275390625,0.7998622059822083,1.0,0.0,3.0,1.0,0.0
18182520,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8476443290710449,0.409021645784378,0.3704975843429565,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.877713143825531,0.455698549747467,0.4335328936576843,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8581682443618774,0.4250052869319916,0.2993417680263519,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8105142116546631,0.3540969491004944,0.3384360671043396,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.711885929107666,0.2362175434827804,1.0799658298492432,284.8856201171875,284.95001220703125,300.29119873046875,293.044189453125,298.3890380859375,297.2770080566406,284.886474609375,1.0,0.5823706388473511,0.4967927038669586,0.4967927038669586,1.0,1.0,-3.0279173851013184,1.1159579753875732,1.911959409713745,0.4333529472351074,0.8993818163871765,0.8993818163871765,0.0,168.62310791015625,148.0,55878.6640625,0.0,2450.596923828125,1.0,279.7622985839844,283.130615234375,296.0756225585937,299.00885009765625,293.1499938964844,293.1499938964844,279.45001220703125,37501.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272200226783752,1.0,0.0,0.0,3.9642837047576895,3.964308738708496,8.381620659747568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9455.6005859375,0.0,1339.2001953125,2371.396484375,0.0,2722.582275390625,0.7998622059822083,1.0,0.0,3.0,1.0,0.0
18182580,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8597498536109924,0.409465879201889,0.3704867660999298,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8921446204185486,0.4580020010471344,0.4352928400039673,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8703687191009521,0.4249214828014374,0.2989866137504577,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8221078515052795,0.3548417687416076,0.3387541770935058,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7213727831840515,0.2359536290168762,1.077043890953064,284.8575134277344,284.95001220703125,300.3668518066406,293.0537109375,298.4089660644531,297.26910400390625,284.8602905273437,1.0,0.5767182111740112,0.4953248202800751,0.4953248202800751,1.0,1.0,-3.026463508605957,1.112507939338684,1.913955569267273,0.4303432703018188,0.8040063381195068,0.8040063381195068,0.0,159.47244262695312,136.0,55955.484375,0.0,2400.671875,1.0,279.46514892578125,283.0854187011719,296.0738830566406,299.031005859375,293.1499938964844,293.1499938964844,279.75,40737.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342852592468262,1.0,0.0,0.0,3.690850019454956,3.690873384475708,7.265263093358953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8603.6591796875,0.0,1143.0369873046875,2371.396484375,0.0,2788.3720703125,0.7567227482795715,1.0,0.0,3.0,1.0,0.0
