time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182640,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8597498536109924,0.409465879201889,0.3704867660999298,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8921446204185486,0.4580020010471344,0.4352928400039673,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8703687191009521,0.4249214828014374,0.2989866137504577,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8221078515052795,0.3548417687416076,0.3387541770935058,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7213727831840515,0.2359536290168762,1.077043890953064,284.8575134277344,284.95001220703125,300.3668518066406,293.0537109375,298.4089660644531,297.26910400390625,284.8602905273437,1.0,0.5767182111740112,0.4953248202800751,0.4953248202800751,1.0,1.0,-3.026463508605957,1.112507939338684,1.913955569267273,0.4303432703018188,0.8040063381195068,0.8040063381195068,0.0,159.47244262695312,136.0,55955.484375,0.0,2400.671875,1.0,279.46514892578125,283.0854187011719,296.0738830566406,299.031005859375,293.1499938964844,293.1499938964844,279.75,40737.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342852592468262,1.0,0.0,0.0,3.690850019454956,3.690873384475708,7.265263093358953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8603.6591796875,0.0,1143.0369873046875,2371.396484375,0.0,2788.3720703125,0.7567227482795715,1.0,0.0,3.0,1.0,0.0
18182700,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8679708242416382,0.4103565514087677,0.3708054423332214,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9015070199966432,0.4596691727638244,0.4364173412322998,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8786062002182007,0.4254458248615265,0.2990075349807739,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8295023441314697,0.3556200563907623,0.3390899300575256,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7274284958839417,0.2361055463552475,1.0760849714279177,284.9826965332031,284.95001220703125,300.4045104980469,293.0586853027344,298.4228820800781,297.2713623046875,284.9862976074219,1.0,0.5736695528030396,0.4945908784866333,0.4945908784866333,1.0,1.0,-3.027467966079712,1.1114959716796875,1.9159719944000244,0.4290822148323059,0.8770891427993774,0.8770891427993774,0.0,154.1200714111328,136.0,55185.9296875,0.0,2374.892333984375,1.0,279.68267822265625,283.2210693359375,296.0105895996094,298.82489013671875,293.1499938964844,293.1499938964844,279.75,36084.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258471488952637,1.0,0.0,0.0,3.71872878074646,3.7187514305114746,7.37543359718984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8799.6826171875,0.0,1128.9503173828125,2371.396484375,0.0,2709.8212890625,0.7577341794967651,1.0,0.0,3.0,1.0,0.0
18182760,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8782027363777161,0.4114212691783905,0.3715030550956726,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9133440852165222,0.4615174531936645,0.4378690123558044,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8888177871704102,0.4261752963066101,0.299299031496048,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.838519811630249,0.3565618097782135,0.33969247341156,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7348342537879944,0.2364006340503692,1.0760589838027954,284.9916381835937,284.95001220703125,300.4420471191406,293.0638122558594,298.4382019042969,297.27569580078125,284.9916687011719,1.0,0.570656418800354,0.4939266741275787,0.4939266741275787,1.0,1.0,-3.031092405319214,1.1116770505905151,1.9194154739379885,0.4284670352935791,0.8962435126304626,0.8962435126304626,0.0,148.2662353515625,124.0,55240.88671875,0.0,2351.28173828125,1.0,279.735595703125,283.2283935546875,296.0166015625,298.8539428710937,293.1499938964844,293.1499938964844,280.04998779296875,34734.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208329081535339,1.0,0.0,0.0,3.779104471206665,3.779127359390259,7.616866355419916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8476.1298828125,0.0,1165.228515625,2371.396484375,0.0,2663.287353515625,0.7651199102401733,1.0,0.0,3.0,1.0,0.0
18182820,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9026957154273988,0.4137387573719024,0.3730573952198028,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.943182110786438,0.4654817581176758,0.4410207569599151,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9137903451919556,0.4279213845729828,0.3000864386558532,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8604819178581238,0.3586926758289337,0.3411323130130768,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7529110312461853,0.2372305691242218,1.0770937204360962,285.1003112792969,284.95001220703125,300.5167541503906,293.0746765136719,298.46978759765625,297.28594970703125,285.1002197265625,1.0,0.5646893978118896,0.4925982356071472,0.4925982356071472,1.0,1.0,-3.040668249130249,1.1129868030548096,1.927681565284729,0.4276981353759765,1.0,1.0,0.0,136.18247985839844,112.0,54732.60546875,0.0,2306.15234375,1.0,280.0352478027344,283.3498840332031,296.0367736816406,298.82928466796875,293.1499938964844,293.1499938964844,279.75,32998.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105125427246094,1.0,0.0,0.0,3.945960760116577,3.9459846019744873,8.304320431307133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9276.4599609375,0.0,1287.0887451171875,2371.396484375,0.0,2567.9140625,0.7924296259880066,1.0,0.0,3.0,1.0,0.0
18182880,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9026957154273988,0.4137387573719024,0.3730573952198028,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.943182110786438,0.4654817581176758,0.4410207569599151,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9137903451919556,0.4279213845729828,0.3000864386558532,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8604819178581238,0.3586926758289337,0.3411323130130768,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7529110312461853,0.2372305691242218,1.0770937204360962,285.1003112792969,284.95001220703125,300.5167541503906,293.0746765136719,298.46978759765625,297.28594970703125,285.1002197265625,1.0,0.5646893978118896,0.4925982356071472,0.4925982356071472,1.0,1.0,-3.040668249130249,1.1129868030548096,1.927681565284729,0.4276981353759765,1.0,1.0,0.0,136.18247985839844,112.0,54732.60546875,0.0,2306.15234375,1.0,280.0352478027344,283.3498840332031,296.0367736816406,298.82928466796875,293.1499938964844,293.1499938964844,279.75,32998.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105125427246094,1.0,0.0,0.0,3.945960760116577,3.9459846019744873,8.304320431307133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9276.4599609375,0.0,1287.0887451171875,2371.396484375,0.0,2567.9140625,0.7924296259880066,1.0,0.0,3.0,1.0,0.0
18182940,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9321177005767822,0.4144576787948608,0.373731255531311,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9730738997459412,0.4683118462562561,0.4435900747776031,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9439557790756226,0.4284035265445709,0.3003899455070495,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8858057856559753,0.3599269390106201,0.3421395719051361,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7739260196685791,0.2374781221151352,1.077046036720276,284.9163513183594,284.95001220703125,300.5909118652344,293.0863342285156,298.4914855957031,297.2815246582031,284.9159240722656,1.0,0.5585174560546875,0.4912697970867157,0.4912697970867157,1.0,1.0,-3.0460972785949707,1.112557053565979,1.9335403442382808,0.4262835383415222,0.929822027683258,0.929822027683258,0.0,124.79425811767578,100.0,56109.2890625,0.0,2256.852294921875,1.0,279.7613525390625,283.1421203613281,296.13214111328125,299.0704650878906,293.1499938964844,293.1499938964844,279.45001220703125,35837.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236290812492371,1.0,0.0,0.0,3.9685521125793457,3.968576669692993,8.399679245485459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9494.2001953125,0.0,1329.3328857421875,2371.396484375,0.0,2689.22265625,0.7989695072174072,1.0,0.0,3.0,1.0,0.0
18183000,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9321177005767822,0.4144576787948608,0.373731255531311,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9730738997459412,0.4683118462562561,0.4435900747776031,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9439557790756226,0.4284035265445709,0.3003899455070495,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8858057856559753,0.3599269390106201,0.3421395719051361,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7739260196685791,0.2374781221151352,1.077046036720276,284.9163513183594,284.95001220703125,300.5909118652344,293.0863342285156,298.4914855957031,297.2815246582031,284.9159240722656,1.0,0.5585174560546875,0.4912697970867157,0.4912697970867157,1.0,1.0,-3.0460972785949707,1.112557053565979,1.9335403442382808,0.4262835383415222,0.929822027683258,0.929822027683258,0.0,124.79425811767578,100.0,56109.2890625,0.0,2256.852294921875,1.0,279.7613525390625,283.1421203613281,296.13214111328125,299.0704650878906,293.1499938964844,293.1499938964844,279.45001220703125,35837.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236290812492371,1.0,0.0,0.0,3.9685521125793457,3.968576669692993,8.399679245485459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9494.2001953125,0.0,1329.3328857421875,2371.396484375,0.0,2689.22265625,0.7989695072174072,1.0,0.0,3.0,1.0,0.0
18183060,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9634345769882202,0.4144707322120666,0.3733346462249756,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.998747169971466,0.4705175459384918,0.4451434910297394,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9737399816513062,0.4281632900238037,0.2999299764633178,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9146528244018556,0.3605777025222778,0.3423644602298736,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7975199818611145,0.2372361719608307,1.0741862058639526,284.8521728515625,284.95001220703125,300.66436767578125,293.0989685058594,298.5081787109375,297.27081298828125,284.8556213378906,1.0,0.551655113697052,0.4897973537445068,0.4897973537445068,1.0,1.0,-3.0436599254608154,1.1086269617080688,1.9350329637527464,0.4230387806892395,0.8177123069763184,0.8177123069763184,0.0,114.07593536376952,118.0,56372.05078125,0.0,2196.908447265625,1.0,279.4640197753906,283.0632629394531,296.133544921875,299.1124572753906,293.1499938964844,293.1499938964844,279.75,40238.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337013125419617,1.0,0.0,0.0,3.739115238189697,3.739139080047608,7.456521302628971e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8644.927734375,0.0,1176.417236328125,2371.396484375,0.0,2782.92724609375,0.7642207741737366,1.0,0.0,3.0,1.0,0.0
18183120,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9634345769882202,0.4144707322120666,0.3733346462249756,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.998747169971466,0.4705175459384918,0.4451434910297394,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9737399816513062,0.4281632900238037,0.2999299764633178,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9146528244018556,0.3605777025222778,0.3423644602298736,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7975199818611145,0.2372361719608307,1.0741862058639526,284.8521728515625,284.95001220703125,300.66436767578125,293.0989685058594,298.5081787109375,297.27081298828125,284.8556213378906,1.0,0.551655113697052,0.4897973537445068,0.4897973537445068,1.0,1.0,-3.0436599254608154,1.1086269617080688,1.9350329637527464,0.4230387806892395,0.8177123069763184,0.8177123069763184,0.0,114.07593536376952,118.0,56372.05078125,0.0,2196.908447265625,1.0,279.4640197753906,283.0632629394531,296.133544921875,299.1124572753906,293.1499938964844,293.1499938964844,279.75,40238.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337013125419617,1.0,0.0,0.0,3.739115238189697,3.739139080047608,7.456521302628971e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8644.927734375,0.0,1176.417236328125,2371.396484375,0.0,2782.92724609375,0.7642207741737366,1.0,0.0,3.0,1.0,0.0
18183180,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9646130204200744,0.4158917367458343,0.3742388188838959,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.473808616399765,0.4465692043304443,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9745298624038696,0.4291384220123291,0.300351470708847,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.916155993938446,0.361990213394165,0.3434390425682068,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7980116605758667,0.2375782579183578,1.0748523473739624,284.9908752441406,284.95001220703125,300.7284240722656,293.1109313964844,298.5320129394531,297.2757263183594,284.9917907714844,1.0,0.5530872344970703,0.4885016083717346,0.4885016083717346,1.0,1.0,-3.048548698425293,1.1080374717712402,1.9405113458633425,0.4212121963500976,0.9080770611763,0.9080770611763,0.0,114.13721466064452,118.0,55637.5859375,0.0,2206.32763671875,1.0,279.7290344238281,283.2113342285156,296.0667419433594,298.92041015625,293.1499938964844,293.1499938964844,279.75,34802.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220056295394897,1.0,0.0,0.0,3.815672874450684,3.815696001052856,7.764988367853221e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8921.8369140625,0.0,1194.6285400390625,2371.396484375,0.0,2674.160400390625,0.7716883420944214,1.0,0.0,3.0,1.0,0.0
18183240,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9640030264854432,0.4160955548286438,0.3744449019432068,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.4742556512355804,0.4474039375782013,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9739129543304444,0.4292938411235809,0.3004709184169769,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9155274033546448,0.3622016906738281,0.3436508178710937,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7974358797073364,0.2376429289579391,1.075186848640442,284.9928283691406,284.95001220703125,300.7370910644531,293.1126403808594,298.535400390625,297.2765197753906,284.9937744140625,1.0,0.553682804107666,0.488324910402298,0.488324910402298,1.0,1.0,-3.050976753234864,1.1086846590042114,1.942292094230652,0.4211637079715729,0.9127448797225952,0.9127448797225952,0.0,114.48491668701172,136.0,55675.6328125,0.0,2212.206298828125,1.0,279.73541259765625,283.2130432128906,296.0719299316406,298.93048095703125,293.1499938964844,293.1499938964844,279.45001220703125,34715.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213266134262085,1.0,0.0,0.0,3.824349403381348,3.8243727684021,7.800342700647889e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9377.4326171875,0.0,1200.8779296875,2371.396484375,0.0,2667.86376953125,0.7731876373291016,1.0,0.0,3.0,1.0,0.0
18183300,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9561808705329896,0.416542500257492,0.3751989006996155,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9949969053268432,0.4756837487220764,0.4501403868198395,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9664064645767212,0.4296322464942932,0.3009334206581116,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9077578186988832,0.3628577589988708,0.3445214927196502,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.790899932384491,0.2377605587244033,1.0766886472702026,284.88726806640625,284.95001220703125,300.7731628417969,293.11993408203125,298.54656982421875,297.2756042480469,284.884033203125,1.0,0.5567483305931091,0.4875886738300323,0.4875886738300323,1.0,1.0,-3.058846950531006,1.1103838682174685,1.9484630823135376,0.4212707579135895,0.8407752513885498,0.8407752513885498,0.0,117.60308074951172,136.0,56589.53515625,0.0,2242.404052734375,1.0,279.513671875,283.0863342285156,296.139892578125,299.1319580078125,293.1499938964844,293.1499938964844,279.45001220703125,37213.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264210820198059,1.0,0.0,0.0,3.79382061958313,3.793843984603882,7.676302971049154e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9175.048828125,0.0,1196.0667724609375,2371.396484375,0.0,2715.1552734375,0.7687121629714966,1.0,0.0,3.0,1.0,0.0
18183360,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9419426918029784,0.4167151153087616,0.3755958974361419,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9848239421844482,0.4769180715084076,0.4515302181243896,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9527240991592408,0.4297390282154083,0.3011914789676666,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8953282237052917,0.3633325695991516,0.3452082276344299,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7799535989761353,0.2377333343029022,1.077687382698059,284.9034729003906,284.95001220703125,300.8089904785156,293.12750244140625,298.5559387207031,297.27203369140625,284.9054870605469,1.0,0.5604997873306274,0.4869005382061004,0.4869005382061004,1.0,1.0,-3.0632987022399902,1.1107842922210691,1.952514290809632,0.4207470715045929,0.8319882750511169,0.8319882750511169,0.0,122.69170379638672,154.0,56483.1328125,0.0,2277.06298828125,1.0,279.4638977050781,283.1015014648437,296.1479187011719,299.1081237792969,293.1499938964844,293.1499938964844,279.75,38235.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288179636001587,1.0,0.0,0.0,3.709804773330689,3.709827661514282,7.340077559092606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8664.4951171875,0.0,1138.51416015625,2371.396484375,0.0,2737.445068359375,0.7569476366043091,1.0,0.0,3.0,1.0,0.0
18183420,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9115831851959229,0.4180514514446258,0.3770042061805725,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9597561955451964,0.4802481830120086,0.4549033045768738,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9220420718193054,0.4307899177074432,0.3021078705787658,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8701813817024231,0.3648736476898193,0.3469727039337158,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7578703761100769,0.2380556762218475,1.0808717012405396,285.02032470703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5806579589844,297.27447509765625,285.0202331542969,1.0,0.5697914958000183,0.4855242371559143,0.4855242371559143,1.0,1.0,-3.076090335845948,1.1131675243377686,1.9629226922988887,0.4202210903167724,0.9364386796951294,0.9364386796951294,0.0,135.1237030029297,172.0,56053.69140625,0.0,2365.64013671875,1.0,279.7353210449219,283.225830078125,296.1144104003906,298.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,33757.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194807767868042,1.0,0.0,0.0,3.838009834289551,3.838032960891724,7.856167485442711e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9427.6611328125,0.0,1204.3001708984375,2371.396484375,0.0,2650.759765625,0.7745506167411804,1.0,0.0,3.0,1.0,0.0
18183480,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9115831851959229,0.4180514514446258,0.3770042061805725,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9597561955451964,0.4802481830120086,0.4549033045768738,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9220420718193054,0.4307899177074432,0.3021078705787658,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8701813817024231,0.3648736476898193,0.3469727039337158,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7578703761100769,0.2380556762218475,1.0808717012405396,285.02032470703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5806579589844,297.27447509765625,285.0202331542969,1.0,0.5697914958000183,0.4855242371559143,0.4855242371559143,1.0,1.0,-3.076090335845948,1.1131675243377686,1.9629226922988887,0.4202210903167724,0.9364386796951294,0.9364386796951294,0.0,135.1237030029297,172.0,56053.69140625,0.0,2365.64013671875,1.0,279.7353210449219,283.225830078125,296.1144104003906,298.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,33757.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194807767868042,1.0,0.0,0.0,3.838009834289551,3.838032960891724,7.856167485442711e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9427.6611328125,0.0,1204.3001708984375,2371.396484375,0.0,2650.759765625,0.7745506167411804,1.0,0.0,3.0,1.0,0.0
18183540,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8835413455963135,0.418177843093872,0.3780234456062317,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9295803308486938,0.4827814400196075,0.4581227600574493,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8925566077232361,0.4309513866901397,0.3028637766838074,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8455215692520142,0.3657501339912414,0.3486009538173675,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7365565299987793,0.237920343875885,1.083799958229065,284.9061584472656,284.95001220703125,300.95001220703125,293.16131591796875,298.5988464355469,297.26763916015625,284.9073181152344,1.0,0.5804219841957092,0.4841479361057281,0.4841479361057281,1.0,1.0,-3.087580919265747,1.1149709224700928,1.9726099967956543,0.4195837378501892,0.8482159376144409,0.8482159376144409,0.0,150.4812469482422,190.0,57028.80078125,0.0,2467.88330078125,1.0,279.46405029296875,283.0898742675781,296.1922912597656,299.178955078125,293.1499938964844,293.1499938964844,279.75,37572.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293651342391968,1.0,0.0,0.0,3.758800745010376,3.758823871612549,7.535240911238361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8718.39453125,0.0,1171.281005859375,2371.396484375,0.0,2742.536376953125,0.7646014094352722,1.0,0.0,3.0,1.0,0.0
18183600,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8835413455963135,0.418177843093872,0.3780234456062317,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9295803308486938,0.4827814400196075,0.4581227600574493,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8925566077232361,0.4309513866901397,0.3028637766838074,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8455215692520142,0.3657501339912414,0.3486009538173675,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7365565299987793,0.237920343875885,1.083799958229065,284.9061584472656,284.95001220703125,300.95001220703125,293.16131591796875,298.5988464355469,297.26763916015625,284.9073181152344,1.0,0.5804219841957092,0.4841479361057281,0.4841479361057281,1.0,1.0,-3.087580919265747,1.1149709224700928,1.9726099967956543,0.4195837378501892,0.8482159376144409,0.8482159376144409,0.0,150.4812469482422,190.0,57028.80078125,0.0,2467.88330078125,1.0,279.46405029296875,283.0898742675781,296.1922912597656,299.178955078125,293.1499938964844,293.1499938964844,279.75,37572.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293651342391968,1.0,0.0,0.0,3.758800745010376,3.758823871612549,7.535240911238361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8718.39453125,0.0,1171.281005859375,2371.396484375,0.0,2742.536376953125,0.7646014094352722,1.0,0.0,3.0,1.0,0.0
18183660,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8599922060966492,0.4190797805786133,0.3791583180427551,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9033116698265076,0.4859617948532104,0.4615083038806915,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.868454098701477,0.4317774176597595,0.3037219643592834,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.82499098777771,0.3670750260353088,0.3503023982048034,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7183548212051392,0.2380437552928924,1.0867923498153689,285.02423095703125,284.95001220703125,301.0203552246094,293.18084716796875,298.6215209960937,297.2684020996094,285.0240783691406,1.0,0.5916474461555481,0.4825934767723083,0.4825934767723083,1.0,1.0,-3.099682807922364,1.1166435480117798,1.9830392599105835,0.4184830784797668,0.9551618695259094,0.9551618695259094,0.0,166.96896362304688,208.0,56553.2734375,0.0,2578.04296875,1.0,279.7358703613281,283.2171630859375,296.1562805175781,299.0533752441406,293.1499938964844,293.1499938964844,279.45001220703125,33711.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820990264415741,1.0,0.0,0.0,3.882602453231812,3.882625818252564,8.03978423391527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9491.5380859375,0.0,1240.1173095703125,2371.396484375,0.0,2664.74609375,0.7822913527488708,1.0,0.0,3.0,1.0,0.0
18183720,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8599922060966492,0.4190797805786133,0.3791583180427551,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9033116698265076,0.4859617948532104,0.4615083038806915,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.868454098701477,0.4317774176597595,0.3037219643592834,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.82499098777771,0.3670750260353088,0.3503023982048034,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7183548212051392,0.2380437552928924,1.0867923498153689,285.02423095703125,284.95001220703125,301.0203552246094,293.18084716796875,298.6215209960937,297.2684020996094,285.0240783691406,1.0,0.5916474461555481,0.4825934767723083,0.4825934767723083,1.0,1.0,-3.099682807922364,1.1166435480117798,1.9830392599105835,0.4184830784797668,0.9551618695259094,0.9551618695259094,0.0,166.96896362304688,208.0,56553.2734375,0.0,2578.04296875,1.0,279.7358703613281,283.2171630859375,296.1562805175781,299.0533752441406,293.1499938964844,293.1499938964844,279.45001220703125,33711.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820990264415741,1.0,0.0,0.0,3.882602453231812,3.882625818252564,8.03978423391527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9491.5380859375,0.0,1240.1173095703125,2371.396484375,0.0,2664.74609375,0.7822913527488708,1.0,0.0,3.0,1.0,0.0
18183780,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8396695852279663,0.4188666939735412,0.3799638152122497,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8820292353630066,0.4883517622947693,0.4646986424922943,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8476241230964661,0.4317758083343506,0.3044359087944031,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8061763048171997,0.36778125166893,0.3518650829792022,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7004660367965698,0.2377490997314453,1.0894408226013184,284.9003295898437,284.95001220703125,301.09228515625,293.2025756835937,298.63916015625,297.2608642578125,284.9019470214844,1.0,0.6031340956687927,0.4810389876365661,0.4810389876365661,1.0,1.0,-3.110416412353516,1.1176931858062744,1.9927232265472408,0.4172590374946594,0.8606415390968323,0.8606415390968323,0.0,184.61639404296875,196.0,57575.36328125,0.0,2692.4892578125,1.0,279.4626159667969,283.0720520019531,296.2354431152344,299.2493591308594,293.1499938964844,293.1499938964844,279.75,37582.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310753703117371,1.0,0.0,0.0,3.811245679855346,3.8112692832946777,7.746979804323928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8767.408203125,0.0,1212.83056640625,2371.396484375,0.0,2758.458740234375,0.7735146880149841,1.0,0.0,3.0,1.0,0.0
18183840,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8396695852279663,0.4188666939735412,0.3799638152122497,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8820292353630066,0.4883517622947693,0.4646986424922943,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8476241230964661,0.4317758083343506,0.3044359087944031,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8061763048171997,0.36778125166893,0.3518650829792022,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7004660367965698,0.2377490997314453,1.0894408226013184,284.9003295898437,284.95001220703125,301.09228515625,293.2025756835937,298.63916015625,297.2608642578125,284.9019470214844,1.0,0.6031340956687927,0.4810389876365661,0.4810389876365661,1.0,1.0,-3.110416412353516,1.1176931858062744,1.9927232265472408,0.4172590374946594,0.8606415390968323,0.8606415390968323,0.0,184.61639404296875,196.0,57575.36328125,0.0,2692.4892578125,1.0,279.4626159667969,283.0720520019531,296.2354431152344,299.2493591308594,293.1499938964844,293.1499938964844,279.75,37582.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310753703117371,1.0,0.0,0.0,3.811245679855346,3.8112692832946777,7.746979804323928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8767.408203125,0.0,1212.83056640625,2371.396484375,0.0,2758.458740234375,0.7735146880149841,1.0,0.0,3.0,1.0,0.0
18183900,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8356654644012451,0.4190747439861297,0.3800360560417175,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8782405257225037,0.4897901117801666,0.4659923315048218,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8435724973678589,0.4320226609706878,0.3045583963394165,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8023096919059753,0.3682982325553894,0.3523468971252441,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6966347098350525,0.2376879006624221,1.0894101858139038,285.0160522460937,284.95001220703125,301.12872314453125,293.2142028808594,298.6497802734375,297.2598876953125,285.019775390625,1.0,0.6051082611083984,0.480261743068695,0.480261743068695,1.0,1.0,-3.1127493381500244,1.116989016532898,1.995760440826416,0.4160547256469726,0.939851701259613,0.939851701259613,0.0,188.51736450195312,196.0,56848.53515625,0.0,2717.819580078125,1.0,279.6856689453125,283.2005310058594,296.18756103515625,299.0742492675781,293.1499938964844,293.1499938964844,279.75,34679.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253259658813477,1.0,0.0,0.0,3.8556699752807617,3.8556935787200928,7.928632044240658e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8987.8583984375,0.0,1225.8221435546875,2371.396484375,0.0,2704.979736328125,0.7795615792274475,1.0,0.0,3.0,1.0,0.0
18183960,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8352925777435303,0.4195698797702789,0.3804240822792053,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8784821629524231,0.4914566874504089,0.4675131738185882,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8431881070137024,0.4325230121612549,0.3048667013645172,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8021291494369507,0.3690083026885986,0.3529786467552185,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.6960892677307129,0.2377751320600509,1.0896769762039185,285.0240173339844,284.95001220703125,301.1654663085937,293.22625732421875,298.6623229980469,297.26171875,285.0232849121094,1.0,0.6058679819107056,0.4795021712779999,0.4795021712779999,1.0,1.0,-3.1164937019348145,1.1168817281723022,1.9996118545532229,0.4150947332382202,0.9696080684661864,0.9696080684661864,0.0,189.28387451171875,184.0,56976.60546875,0.0,2729.333251953125,1.0,279.73712158203125,283.2059631347656,296.1996459960937,299.1189880371094,293.1499938964844,293.1499938964844,279.45001220703125,33839.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223779797554016,1.0,0.0,0.0,3.926389694213867,3.926413536071777,8.222148721870326e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9550.6826171875,0.0,1277.427490234375,2371.396484375,0.0,2677.61376953125,0.789962112903595,1.0,0.0,3.0,1.0,0.0
18184020,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8382812142372131,0.4193285405635834,0.3804344236850738,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8834439516067505,0.4938789308071136,0.4699318408966064,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8463844656944275,0.4325763583183288,0.3050227761268616,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8058639764785767,0.3697413504123688,0.3537570536136627,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6986691355705261,0.2375214546918869,1.0886303186416626,284.8924560546875,284.95001220703125,301.2395935058594,293.25164794921875,298.6810913085937,297.2557373046875,284.8940124511719,1.0,0.6044548749923706,0.4779830873012543,0.4779830873012543,1.0,1.0,-3.11928939819336,1.114755630493164,2.004533767700196,0.4124821424484253,0.8671796321868896,0.8671796321868896,0.0,186.57423400878903,172.0,57905.06640625,0.0,2720.482666015625,1.0,279.46221923828125,283.0560302734375,296.28155517578125,299.313232421875,293.1499938964844,293.1499938964844,279.75,37737.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831895112991333,1.0,0.0,0.0,3.849544286727905,3.8495683670043945,7.903458936198149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8801.763671875,0.0,1244.992919921875,2371.396484375,0.0,2766.09423828125,0.7802439332008362,1.0,0.0,3.0,1.0,0.0
18184080,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8382812142372131,0.4193285405635834,0.3804344236850738,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8834439516067505,0.4938789308071136,0.4699318408966064,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8463844656944275,0.4325763583183288,0.3050227761268616,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8058639764785767,0.3697413504123688,0.3537570536136627,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6986691355705261,0.2375214546918869,1.0886303186416626,284.8924560546875,284.95001220703125,301.2395935058594,293.25164794921875,298.6810913085937,297.2557373046875,284.8940124511719,1.0,0.6044548749923706,0.4779830873012543,0.4779830873012543,1.0,1.0,-3.11928939819336,1.114755630493164,2.004533767700196,0.4124821424484253,0.8671796321868896,0.8671796321868896,0.0,186.57423400878903,172.0,57905.06640625,0.0,2720.482666015625,1.0,279.46221923828125,283.0560302734375,296.28155517578125,299.313232421875,293.1499938964844,293.1499938964844,279.75,37737.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831895112991333,1.0,0.0,0.0,3.849544286727905,3.8495683670043945,7.903458936198149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8801.763671875,0.0,1244.992919921875,2371.396484375,0.0,2766.09423828125,0.7802439332008362,1.0,0.0,3.0,1.0,0.0
18184140,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8463945984840393,0.4201085865497589,0.3805137574672699,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8942366242408752,0.4971167743206024,0.4723934829235077,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8548407554626465,0.4334739148616791,0.3052073717117309,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.814492404460907,0.3710941672325134,0.3545124530792236,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.705856204032898,0.2376948744058609,1.0872591733932495,285.02056884765625,284.95001220703125,301.3144226074219,293.2784729003906,298.7056884765625,297.2586669921875,285.0204467773437,1.0,0.600635290145874,0.4764639735221863,0.4764639735221863,1.0,1.0,-3.1218178272247314,1.1125189065933228,2.0092990398406982,0.40959432721138,0.975730299949646,0.975730299949646,0.0,179.45980834960938,160.0,57204.41015625,0.0,2687.638427734375,1.0,279.73663330078125,283.1964416503906,296.2491455078125,299.1800231933594,293.1499938964844,293.1499938964844,279.45001220703125,34085.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224723935127258,1.0,0.0,0.0,3.95146369934082,3.9514877796173096,8.327497766913439e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9585.7177734375,0.0,1300.5401611328125,2371.396484375,0.0,2678.48974609375,0.7947306632995605,1.0,0.0,3.0,1.0,0.0
18184200,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8463945984840393,0.4201085865497589,0.3805137574672699,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8942366242408752,0.4971167743206024,0.4723934829235077,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8548407554626465,0.4334739148616791,0.3052073717117309,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.814492404460907,0.3710941672325134,0.3545124530792236,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.705856204032898,0.2376948744058609,1.0872591733932495,285.02056884765625,284.95001220703125,301.3144226074219,293.2784729003906,298.7056884765625,297.2586669921875,285.0204467773437,1.0,0.600635290145874,0.4764639735221863,0.4764639735221863,1.0,1.0,-3.1218178272247314,1.1125189065933228,2.0092990398406982,0.40959432721138,0.975730299949646,0.975730299949646,0.0,179.45980834960938,160.0,57204.41015625,0.0,2687.638427734375,1.0,279.73663330078125,283.1964416503906,296.2491455078125,299.1800231933594,293.1499938964844,293.1499938964844,279.45001220703125,34085.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224723935127258,1.0,0.0,0.0,3.95146369934082,3.9514877796173096,8.327497766913439e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9585.7177734375,0.0,1300.5401611328125,2371.396484375,0.0,2678.48974609375,0.7947306632995605,1.0,0.0,3.0,1.0,0.0
18184260,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8576075434684753,0.4199185073375702,0.3803392648696899,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9086692333221436,0.4996607303619385,0.4746818542480469,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8665844202041626,0.4336655139923095,0.3052788376808166,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8255584836006165,0.3719494938850403,0.3551601767539978,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7154625058174133,0.2375949472188949,1.0857282876968384,284.88995361328125,284.95001220703125,301.3896179199219,293.3064880371094,298.7260131835937,297.2545166015625,284.8915405273437,1.0,0.5955620408058167,0.4751044511795044,0.4751044511795044,1.0,1.0,-3.123392343521118,1.1101945638656616,2.013197660446167,0.4070359766483307,0.8722506165504456,0.8722506165504456,0.0,170.38644409179688,148.0,58126.59765625,0.0,2642.4091796875,1.0,279.4619445800781,283.0470886230469,296.3339538574219,299.3760070800781,293.1499938964844,293.1499938964844,279.75,37803.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314507603645325,1.0,0.0,0.0,3.873455286026001,3.87347936630249,8.001946412150573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8829.6982421875,0.0,1265.126708984375,2371.396484375,0.0,2761.955078125,0.7844575047492981,1.0,0.0,3.0,1.0,0.0
18184320,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8576075434684753,0.4199185073375702,0.3803392648696899,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9086692333221436,0.4996607303619385,0.4746818542480469,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8665844202041626,0.4336655139923095,0.3052788376808166,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8255584836006165,0.3719494938850403,0.3551601767539978,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7154625058174133,0.2375949472188949,1.0857282876968384,284.88995361328125,284.95001220703125,301.3896179199219,293.3064880371094,298.7260131835937,297.2545166015625,284.8915405273437,1.0,0.5955620408058167,0.4751044511795044,0.4751044511795044,1.0,1.0,-3.123392343521118,1.1101945638656616,2.013197660446167,0.4070359766483307,0.8722506165504456,0.8722506165504456,0.0,170.38644409179688,148.0,58126.59765625,0.0,2642.4091796875,1.0,279.4619445800781,283.0470886230469,296.3339538574219,299.3760070800781,293.1499938964844,293.1499938964844,279.75,37803.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314507603645325,1.0,0.0,0.0,3.873455286026001,3.87347936630249,8.001946412150573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8829.6982421875,0.0,1265.126708984375,2371.396484375,0.0,2761.955078125,0.7844575047492981,1.0,0.0,3.0,1.0,0.0
18184380,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8720763921737671,0.4206801950931549,0.3802887201309204,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9280949234962464,0.5028676986694336,0.4769923686981201,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8816092610359192,0.4346283674240112,0.305421233177185,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8391403555870056,0.3733411133289337,0.3558340668678283,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.726625382900238,0.2378799468278885,1.0843143463134766,285.022216796875,284.95001220703125,301.4619140625,293.3343200683594,298.7506408691406,297.2584533691406,285.0222473144531,1.0,0.589958906173706,0.4737992882728576,0.4737992882728576,1.0,1.0,-3.1253819465637207,1.1081655025482178,2.017216444015503,0.4044683873653412,0.9813273549079896,0.9813273549079896,0.0,160.22743225097656,148.0,57390.43359375,0.0,2592.1669921875,1.0,279.735107421875,283.19195556640625,296.30242919921875,299.2406616210937,293.1499938964844,293.1499938964844,279.75,34168.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218929767608643,1.0,0.0,0.0,3.96717381477356,3.967198133468628,8.393846542276151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9145.91796875,0.0,1314.578857421875,2371.396484375,0.0,2673.115478515625,0.7975711822509766,1.0,0.0,3.0,1.0,0.0
18184440,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.872806966304779,0.4207184314727783,0.3803094327449798,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9290619492530824,0.503007709980011,0.4771078526973724,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8823609352111816,0.4346760511398315,0.3054423630237579,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8398146033287048,0.3734055161476135,0.3558773994445801,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7271693348884583,0.237897902727127,1.084306716918945,285.0220031738281,284.95001220703125,301.4649353027344,293.33551025390625,298.751708984375,297.2586669921875,285.0219421386719,1.0,0.589724063873291,0.4737448990345001,0.4737448990345001,1.0,1.0,-3.1256141662597656,1.1081395149230957,2.01747465133667,0.4043910801410675,0.9831193685531616,0.9831193685531616,0.0,159.76947021484375,136.0,57402.67578125,0.0,2590.17724609375,1.0,279.7368469238281,283.1916198730469,296.3049621582031,299.2452697753906,293.1499938964844,293.1499938964844,279.45001220703125,34161.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217757940292358,1.0,0.0,0.0,3.970816850662232,3.9708411693573,8.409269867115654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9621.07421875,0.0,1317.63916015625,2371.396484375,0.0,2672.02880859375,0.7982081174850464,1.0,0.0,3.0,1.0,0.0
