time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184500,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8820497393608093,0.4207873344421386,0.3804146349430084,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9411877393722534,0.5044461488723755,0.4784353971481323,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8918849229812622,0.4349527359008789,0.3056215643882751,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.848420262336731,0.3739767968654632,0.3563401103019714,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7340427041053772,0.2379744797945022,1.0840201377868652,284.8968811035156,284.95001220703125,301.5025329589844,293.3503112792969,298.76300048828125,297.25848388671875,284.8911437988281,1.0,0.5867260098457336,0.4730651378631592,0.4730651378631592,1.0,1.0,-3.127768516540528,1.1075096130371094,2.020258903503418,0.4033429622650146,0.9049516916275024,0.9049516916275024,0.0,154.13319396972656,136.0,58456.25390625,0.0,2564.29931640625,1.0,279.5097045898437,283.044189453125,296.3791809082031,299.46209716796875,293.1499938964844,293.1499938964844,279.45001220703125,36105.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277260065078735,1.0,0.0,0.0,3.966049671173096,3.966074228286743,8.389089884985879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9412.517578125,0.0,1329.3662109375,2371.396484375,0.0,2727.287109375,0.7980003356933594,1.0,0.0,3.0,1.0,0.0
18184560,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8910132646560669,0.4205119013786316,0.3800601363182068,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.95266991853714,0.5056217312812805,0.4793995022773742,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9011731147766112,0.4349472522735595,0.3055217266082763,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8569903373718262,0.3743328154087066,0.3565275371074676,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7407855987548828,0.2378982752561569,1.082907795906067,284.8891906738281,284.95001220703125,301.5400390625,293.365234375,298.7723083496094,297.25537109375,284.89080810546875,1.0,0.5835293531417847,0.4724069237709045,0.4724069237709045,1.0,1.0,-3.1272733211517334,1.1058677434921265,2.0214056968688965,0.4018715918064117,0.8787002563476562,0.8787002563476562,0.0,148.78028869628906,124.0,58352.703125,0.0,2534.783935546875,1.0,279.4620361328125,283.0399169921875,296.3923034667969,299.44537353515625,293.1499938964844,293.1499938964844,279.75,37747.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306727409362793,1.0,0.0,0.0,3.896353960037232,3.8963782787323,8.096835699689109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8860.0771484375,0.0,1283.6676025390625,2371.396484375,0.0,2754.709228515625,0.7883864641189575,1.0,0.0,3.0,1.0,0.0
18184620,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9146851301193236,0.4212702810764313,0.3799545466899872,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.978343427181244,0.5090214014053345,0.4818322360515594,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9267251491546632,0.4360125362873077,0.305693507194519,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8791729211807251,0.3758387565612793,0.3572518825531006,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7583474516868591,0.2382726818323135,1.0816315412521362,285.02410888671875,284.95001220703125,301.6146240234375,293.3954467773437,298.7978210449219,297.2599182128906,285.0241394042969,1.0,0.5770506858825684,0.4710904657840729,0.4710904657840729,1.0,1.0,-3.129605293273926,1.1039133071899414,2.0256919860839844,0.399313360452652,0.991915762424469,0.991915762424469,0.0,137.1316680908203,112.0,57612.90234375,0.0,2477.10986328125,1.0,279.737060546875,283.1874389648437,296.36505126953125,299.31597900390625,293.1499938964844,293.1499938964844,279.45001220703125,34204.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210431337356567,1.0,0.0,0.0,3.9903275966644287,3.990352153778076,8.492111192026641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9658.74609375,0.0,1334.751708984375,2371.396484375,0.0,2665.236083984375,0.8016957640647888,1.0,0.0,3.0,1.0,0.0
18184680,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9146851301193236,0.4212702810764313,0.3799545466899872,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.978343427181244,0.5090214014053345,0.4818322360515594,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9267251491546632,0.4360125362873077,0.305693507194519,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8791729211807251,0.3758387565612793,0.3572518825531006,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7583474516868591,0.2382726818323135,1.0816315412521362,285.02410888671875,284.95001220703125,301.6146240234375,293.3954467773437,298.7978210449219,297.2599182128906,285.0241394042969,1.0,0.5770506858825684,0.4710904657840729,0.4710904657840729,1.0,1.0,-3.129605293273926,1.1039133071899414,2.0256919860839844,0.399313360452652,0.991915762424469,0.991915762424469,0.0,137.1316680908203,112.0,57612.90234375,0.0,2477.10986328125,1.0,279.737060546875,283.1874389648437,296.36505126953125,299.31597900390625,293.1499938964844,293.1499938964844,279.45001220703125,34204.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210431337356567,1.0,0.0,0.0,3.9903275966644287,3.990352153778076,8.492111192026641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9658.74609375,0.0,1334.751708984375,2371.396484375,0.0,2665.236083984375,0.8016957640647888,1.0,0.0,3.0,1.0,0.0
18184740,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9438375234603882,0.4209970235824585,0.3796614110469818,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5117084980010986,0.4816362559795379,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9560741782188416,0.4363124668598175,0.3058045208454132,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.904865562915802,0.3767889440059662,0.3579382598400116,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7791936993598938,0.2383187115192413,1.0804976224899292,284.887451171875,284.95001220703125,301.6884765625,293.4259338378906,298.8178100585937,297.2569274902344,284.8884582519531,1.0,0.5703447461128235,0.4697740375995636,0.4697740375995636,1.0,1.0,-3.128804445266724,1.100661039352417,2.028143405914306,0.3966504335403442,0.8855353593826294,0.8855353593826294,0.0,126.0522689819336,115.0,58569.08984375,0.0,2416.304443359375,1.0,279.4615173339844,283.0313720703125,296.4533386230469,299.51824951171875,293.1499938964844,293.1499938964844,279.75,37684.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300200700759888,1.0,0.0,0.0,3.920511245727539,3.9205358028411865,8.197547458621557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8890.5537109375,0.0,1303.411376953125,2371.396484375,0.0,2748.63232421875,0.7924886345863342,1.0,0.0,3.0,1.0,0.0
18184800,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9438375234603882,0.4209970235824585,0.3796614110469818,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5117084980010986,0.4816362559795379,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9560741782188416,0.4363124668598175,0.3058045208454132,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.904865562915802,0.3767889440059662,0.3579382598400116,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7791936993598938,0.2383187115192413,1.0804976224899292,284.887451171875,284.95001220703125,301.6884765625,293.4259338378906,298.8178100585937,297.2569274902344,284.8884582519531,1.0,0.5703447461128235,0.4697740375995636,0.4697740375995636,1.0,1.0,-3.128804445266724,1.100661039352417,2.028143405914306,0.3966504335403442,0.8855353593826294,0.8855353593826294,0.0,126.0522689819336,115.0,58569.08984375,0.0,2416.304443359375,1.0,279.4615173339844,283.0313720703125,296.4533386230469,299.51824951171875,293.1499938964844,293.1499938964844,279.75,37684.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300200700759888,1.0,0.0,0.0,3.920511245727539,3.9205358028411865,8.197547458621557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8890.5537109375,0.0,1303.411376953125,2371.396484375,0.0,2748.63232421875,0.7924886345863342,1.0,0.0,3.0,1.0,0.0
18184860,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9529204964637756,0.4215480387210846,0.379718542098999,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.5169152617454529,0.4695617854595184,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9650525450706482,0.4372831284999847,0.3061787188053131,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9143826961517334,0.3782091438770294,0.3589427471160888,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7861045002937317,0.2386443614959716,1.0806972980499268,285.0157775878906,284.95001220703125,301.7611999511719,293.4563903808594,298.846435546875,297.2688293457031,285.0150756835937,1.0,0.5668212175369263,0.4685257077217102,0.4685257077217102,1.0,1.0,-3.1160733699798584,1.0928857326507568,2.0231876373291016,0.3915497660636902,0.9900557398796082,0.9900557398796082,0.0,122.41622924804688,133.0,57585.21484375,0.0,2373.133544921875,1.0,279.7381896972656,283.1770324707031,296.4229431152344,299.376953125,293.1499938964844,293.1499938964844,279.45001220703125,34398.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199436068534851,1.0,0.0,0.0,4.002573490142822,4.002597808837891,8.544312777303276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9674.671875,0.0,1346.9478759765625,2371.396484375,0.0,2655.046630859375,0.8038572072982788,1.0,0.0,3.0,1.0,0.0
18184920,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9529204964637756,0.4215480387210846,0.379718542098999,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.5169152617454529,0.4695617854595184,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9650525450706482,0.4372831284999847,0.3061787188053131,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9143826961517334,0.3782091438770294,0.3589427471160888,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7861045002937317,0.2386443614959716,1.0806972980499268,285.0157775878906,284.95001220703125,301.7611999511719,293.4563903808594,298.846435546875,297.2688293457031,285.0150756835937,1.0,0.5668212175369263,0.4685257077217102,0.4685257077217102,1.0,1.0,-3.1160733699798584,1.0928857326507568,2.0231876373291016,0.3915497660636902,0.9900557398796082,0.9900557398796082,0.0,122.41622924804688,133.0,57585.21484375,0.0,2373.133544921875,1.0,279.7381896972656,283.1770324707031,296.4229431152344,299.376953125,293.1499938964844,293.1499938964844,279.45001220703125,34398.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199436068534851,1.0,0.0,0.0,4.002573490142822,4.002597808837891,8.544312777303276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9674.671875,0.0,1346.9478759765625,2371.396484375,0.0,2655.046630859375,0.8038572072982788,1.0,0.0,3.0,1.0,0.0
18184980,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9465414881706238,0.4211305975914001,0.3797643780708313,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.5213361978530884,0.4782466888427734,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.959475040435791,0.4375485479831695,0.3066310286521911,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9092289209365844,0.3791255950927734,0.3600955009460449,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7815129160881042,0.2387033998966217,1.0819908380508425,284.892333984375,284.95001220703125,301.83258056640625,293.48663330078125,298.8717346191406,297.2740783691406,284.8946533203125,1.0,0.5709133744239807,0.4672773778438568,0.4672773778438568,1.0,1.0,-3.1300241947174072,1.0956412553787231,2.0343830585479736,0.3908529877662658,0.8893489837646484,0.8893489837646484,0.0,125.1703109741211,151.0,58693.1328125,0.0,2414.09814453125,1.0,279.4615173339844,283.0325927734375,296.5113220214844,299.5773620605469,293.1499938964844,293.1499938964844,279.75,37685.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282880783081055,1.0,0.0,0.0,3.92596173286438,3.9259865283966064,8.220357017307833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8911.4853515625,0.0,1308.0184326171875,2371.396484375,0.0,2732.514892578125,0.7935448288917542,1.0,0.0,3.0,1.0,0.0
18185040,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9465414881706238,0.4211305975914001,0.3797643780708313,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.5213361978530884,0.4782466888427734,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.959475040435791,0.4375485479831695,0.3066310286521911,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9092289209365844,0.3791255950927734,0.3600955009460449,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7815129160881042,0.2387033998966217,1.0819908380508425,284.892333984375,284.95001220703125,301.83258056640625,293.48663330078125,298.8717346191406,297.2740783691406,284.8946533203125,1.0,0.5709133744239807,0.4672773778438568,0.4672773778438568,1.0,1.0,-3.1300241947174072,1.0956412553787231,2.0343830585479736,0.3908529877662658,0.8893489837646484,0.8893489837646484,0.0,125.1703109741211,151.0,58693.1328125,0.0,2414.09814453125,1.0,279.4615173339844,283.0325927734375,296.5113220214844,299.5773620605469,293.1499938964844,293.1499938964844,279.75,37685.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282880783081055,1.0,0.0,0.0,3.92596173286438,3.9259865283966064,8.220357017307833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8911.4853515625,0.0,1308.0184326171875,2371.396484375,0.0,2732.514892578125,0.7935448288917542,1.0,0.0,3.0,1.0,0.0
18185100,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9387281537055968,0.4212801456451416,0.3797247409820556,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.5225732922554016,0.4887618124485016,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.952258825302124,0.437967300415039,0.3068267107009887,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.902707040309906,0.3797863125801086,0.3606511652469635,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7759004831314087,0.238837257027626,1.0826078653335571,285.0255432128906,284.95001220703125,301.86767578125,293.5015563964844,298.882080078125,297.2728271484375,285.03125,1.0,0.5749273896217346,0.4666532278060913,0.4666532278060913,1.0,1.0,-3.1442525386810303,1.099850296974182,2.0444023609161377,0.3917763233184814,0.9800015687942504,0.9800015687942504,0.0,128.4686279296875,151.0,58041.2578125,0.0,2458.832763671875,1.0,279.68865966796875,283.1773376464844,296.4701843261719,299.4090270996094,293.1499938964844,293.1499938964844,279.75,34912.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222196698188782,1.0,0.0,0.0,3.963531017303467,3.963555335998535,8.378437996725552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9159.2021484375,0.0,1317.51318359375,2371.396484375,0.0,2676.1455078125,0.798662543296814,1.0,0.0,3.0,1.0,0.0
18185160,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.926585018634796,0.4217302203178406,0.3802232146263122,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9949478507041932,0.5233949422836304,0.4956013262271881,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9405540227890016,0.4386545419692993,0.3073806762695312,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.892745852470398,0.3806460201740265,0.3615846335887909,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7672784924507141,0.2390934228897094,1.0844619274139404,285.0516967773437,284.95001220703125,301.9023132324219,293.5163879394531,298.8912658691406,297.2703552246094,285.0521240234375,1.0,0.5797116756439209,0.4659947752952575,0.4659947752952575,1.0,1.0,-3.157170057296753,1.103413224220276,2.0537567138671875,0.3928432464599609,1.0,1.0,0.0,133.63841247558594,169.0,58249.69921875,0.0,2511.42724609375,1.0,279.7379455566406,283.1966247558594,296.48974609375,299.4684143066406,293.1499938964844,293.1499938964844,279.45001220703125,34270.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194839954376221,1.0,0.0,0.0,4.024023532867432,4.024048328399658,8.636138204565214e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9756.1005859375,0.0,1364.611328125,2371.396484375,0.0,2650.789794921875,0.8074014782905579,1.0,0.0,3.0,1.0,0.0
18185220,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.894547164440155,0.4210834503173828,0.3806382715702057,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.968380868434906,0.5247625112533569,0.4975149035453796,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9070940017700196,0.4388051629066467,0.3081894516944885,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8650960922241211,0.381426453590393,0.363187164068222,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7441062331199646,0.2389369457960128,1.087511420249939,284.9013061523437,284.95001220703125,301.9700622558594,293.54541015625,298.90350341796875,297.2586364746094,284.902099609375,1.0,0.5897480845451355,0.4646779000759125,0.4646779000759125,1.0,1.0,-3.166490316390991,1.1040763854980469,2.0624139308929443,0.39152392745018,0.91960209608078,0.91960209608078,0.0,148.7239532470703,187.0,59508.2421875,0.0,2611.076171875,1.0,279.4610900878906,283.0232849121094,296.58038330078125,299.68914794921875,293.1499938964844,293.1499938964844,279.1499938964844,36893.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830009937286377,1.0,0.0,0.0,3.9924027919769287,3.9924278259277344,8.500945796185988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9962.9267578125,0.0,1358.551025390625,2371.396484375,0.0,2748.5380859375,0.8042579889297485,1.0,0.0,3.0,1.0,0.0
18185280,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.894547164440155,0.4210834503173828,0.3806382715702057,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.968380868434906,0.5247625112533569,0.4975149035453796,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9070940017700196,0.4388051629066467,0.3081894516944885,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8650960922241211,0.381426453590393,0.363187164068222,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7441062331199646,0.2389369457960128,1.087511420249939,284.9013061523437,284.95001220703125,301.9700622558594,293.54541015625,298.90350341796875,297.2586364746094,284.902099609375,1.0,0.5897480845451355,0.4646779000759125,0.4646779000759125,1.0,1.0,-3.166490316390991,1.1040763854980469,2.0624139308929443,0.39152392745018,0.91960209608078,0.91960209608078,0.0,148.7239532470703,187.0,59508.2421875,0.0,2611.076171875,1.0,279.4610900878906,283.0232849121094,296.58038330078125,299.68914794921875,293.1499938964844,293.1499938964844,279.1499938964844,36893.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830009937286377,1.0,0.0,0.0,3.9924027919769287,3.9924278259277344,8.500945796185988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9962.9267578125,0.0,1358.551025390625,2371.396484375,0.0,2748.5380859375,0.8042579889297485,1.0,0.0,3.0,1.0,0.0
18185340,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8663503527641296,0.4197718203067779,0.380098819732666,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.937877595424652,0.5263305902481079,0.4995378851890564,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.878760039806366,0.4383545517921448,0.3083795309066772,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8401708006858826,0.3816922605037689,0.3641310930252075,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7231220602989197,0.2383329570293426,1.088185429573059,284.8607788085937,284.95001220703125,302.0355834960937,293.5735168457031,298.9145812988281,297.2470397949219,284.864013671875,1.0,0.6000974774360657,0.4633610248565674,0.4633610248565674,1.0,1.0,-3.1704487800598145,1.102617263793945,2.067831516265869,0.3892686069011688,0.8226664662361145,0.8226664662361145,0.0,165.87020874023438,205.0,59815.3125,0.0,2711.66552734375,1.0,279.16387939453125,282.963623046875,296.5972595214844,299.7432861328125,293.1499938964844,293.1499938964844,279.45001220703125,40201.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837602436542511,1.0,0.0,0.0,3.758576631546021,3.75860047340393,7.534342216786172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9063.6787109375,0.0,1191.368408203125,2371.396484375,0.0,2819.3232421875,0.7676424384117126,1.0,0.0,3.0,1.0,0.0
18185400,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8663503527641296,0.4197718203067779,0.380098819732666,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.937877595424652,0.5263305902481079,0.4995378851890564,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.878760039806366,0.4383545517921448,0.3083795309066772,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8401708006858826,0.3816922605037689,0.3641310930252075,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7231220602989197,0.2383329570293426,1.088185429573059,284.8607788085937,284.95001220703125,302.0355834960937,293.5735168457031,298.9145812988281,297.2470397949219,284.864013671875,1.0,0.6000974774360657,0.4633610248565674,0.4633610248565674,1.0,1.0,-3.1704487800598145,1.102617263793945,2.067831516265869,0.3892686069011688,0.8226664662361145,0.8226664662361145,0.0,165.87020874023438,205.0,59815.3125,0.0,2711.66552734375,1.0,279.16387939453125,282.963623046875,296.5972595214844,299.7432861328125,293.1499938964844,293.1499938964844,279.45001220703125,40201.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837602436542511,1.0,0.0,0.0,3.758576631546021,3.75860047340393,7.534342216786172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9063.6787109375,0.0,1191.368408203125,2371.396484375,0.0,2819.3232421875,0.7676424384117126,1.0,0.0,3.0,1.0,0.0
18185460,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.845526933670044,0.420005202293396,0.3805923461914062,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9130159020423888,0.5293868184089661,0.5027229189872742,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8575347065925598,0.4391992390155792,0.30921670794487,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8216236233711243,0.38290736079216,0.3656879365444183,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7057430148124695,0.2383344918489456,1.0904874801635742,284.99835205078125,284.95001220703125,302.0985412597656,293.60040283203125,298.9335632324219,297.2492370605469,284.9989624023437,1.0,0.6109462380409241,0.4618953168392181,0.4618953168392181,1.0,1.0,-3.1805076599121094,1.1031945943832395,2.07731294631958,0.3875441253185272,0.920865535736084,0.920865535736084,0.0,182.69552612304688,208.0,59179.8671875,0.0,2823.23486328125,1.0,279.4356384277344,283.1107788085937,296.5603942871094,299.5904541015625,293.1499938964844,293.1499938964844,279.1499938964844,34691.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255159258842468,1.0,0.0,0.0,3.847220659255981,3.847244024276733,7.893920042079117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9864.4619140625,0.0,1219.0771484375,2371.396484375,0.0,2706.744384765625,0.777160108089447,1.0,0.0,3.0,1.0,0.0
18185520,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.845526933670044,0.420005202293396,0.3805923461914062,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9130159020423888,0.5293868184089661,0.5027229189872742,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8575347065925598,0.4391992390155792,0.30921670794487,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8216236233711243,0.38290736079216,0.3656879365444183,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7057430148124695,0.2383344918489456,1.0904874801635742,284.99835205078125,284.95001220703125,302.0985412597656,293.60040283203125,298.9335632324219,297.2492370605469,284.9989624023437,1.0,0.6109462380409241,0.4618953168392181,0.4618953168392181,1.0,1.0,-3.1805076599121094,1.1031945943832395,2.07731294631958,0.3875441253185272,0.920865535736084,0.920865535736084,0.0,182.69552612304688,208.0,59179.8671875,0.0,2823.23486328125,1.0,279.4356384277344,283.1107788085937,296.5603942871094,299.5904541015625,293.1499938964844,293.1499938964844,279.1499938964844,34691.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255159258842468,1.0,0.0,0.0,3.847220659255981,3.847244024276733,7.893920042079117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9864.4619140625,0.0,1219.0771484375,2371.396484375,0.0,2706.744384765625,0.777160108089447,1.0,0.0,3.0,1.0,0.0
18185580,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.833808958530426,0.4192313253879547,0.3806009590625763,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9004422426223755,0.5317185521125793,0.5055726766586304,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8458313941955566,0.4393002390861511,0.3097843527793884,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8109908103942871,0.3835761845111847,0.3669303953647613,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6950262188911438,0.2380259484052658,1.0917088985443115,284.9052124023437,284.95001220703125,302.15869140625,293.6258850097656,298.9468688964844,297.2449035644531,284.90631103515625,1.0,0.6176942586898804,0.4604295790195465,0.4604295790195465,1.0,1.0,-3.187601089477539,1.1025514602661133,2.085049629211426,0.3855218589305877,0.8391847014427185,0.8391847014427185,0.0,193.8115997314453,196.0,59964.25,0.0,2898.24609375,1.0,279.1641540527344,282.9962158203125,296.6442565917969,299.779296875,293.1499938964844,293.1499938964844,279.45001220703125,38023.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327240943908691,1.0,0.0,0.0,3.739481210708618,3.739504337310791,7.457981041625317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9095.1513671875,0.0,1159.7237548828125,2371.396484375,0.0,2773.818603515625,0.7618460059165955,1.0,0.0,3.0,1.0,0.0
18185640,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.833808958530426,0.4192313253879547,0.3806009590625763,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9004422426223755,0.5317185521125793,0.5055726766586304,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8458313941955566,0.4393002390861511,0.3097843527793884,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8109908103942871,0.3835761845111847,0.3669303953647613,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6950262188911438,0.2380259484052658,1.0917088985443115,284.9052124023437,284.95001220703125,302.15869140625,293.6258850097656,298.9468688964844,297.2449035644531,284.90631103515625,1.0,0.6176942586898804,0.4604295790195465,0.4604295790195465,1.0,1.0,-3.187601089477539,1.1025514602661133,2.085049629211426,0.3855218589305877,0.8391847014427185,0.8391847014427185,0.0,193.8115997314453,196.0,59964.25,0.0,2898.24609375,1.0,279.1641540527344,282.9962158203125,296.6442565917969,299.779296875,293.1499938964844,293.1499938964844,279.45001220703125,38023.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327240943908691,1.0,0.0,0.0,3.739481210708618,3.739504337310791,7.457981041625317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9095.1513671875,0.0,1159.7237548828125,2371.396484375,0.0,2773.818603515625,0.7618460059165955,1.0,0.0,3.0,1.0,0.0
18185700,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8322389721870422,0.4191770553588867,0.3803753554821014,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.899494469165802,0.5331662893295288,0.5067837238311768,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.844460666179657,0.4396149218082428,0.3098973929882049,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8098305463790894,0.3841022551059723,0.3673323690891266,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6935948729515076,0.2379876971244812,1.0913419723510742,285.01416015625,284.95001220703125,302.1876220703125,293.63800048828125,298.95465087890625,297.24530029296875,285.01708984375,1.0,0.6183556914329529,0.4596967101097107,0.4596967101097107,1.0,1.0,-3.188962697982788,1.1013779640197754,2.0875847339630127,0.3840605318546295,0.9143688678741456,0.9143688678741456,0.0,195.26708984375,196.0,59250.578125,0.0,2909.000732421875,1.0,279.38446044921875,283.1182861328125,296.6036682128906,299.6094665527344,293.1499938964844,293.1499938964844,279.45001220703125,34788.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265558481216431,1.0,0.0,0.0,3.784767150878906,3.7847900390625,7.639710588591697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9321.9892578125,0.0,1170.0845947265625,2371.396484375,0.0,2716.40771484375,0.7674968242645264,1.0,0.0,3.0,1.0,0.0
18185760,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.833320677280426,0.4193319976329803,0.3804324567317962,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016193747520448,0.5347940921783447,0.5082278847694397,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8457921743392944,0.440123438835144,0.3101844787597656,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8113027811050415,0.3847832381725311,0.367890864610672,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6945912837982178,0.2380764037370681,1.0913562774658203,285.014404296875,284.95001220703125,302.2157287597656,293.6496887207031,298.9635925292969,297.24761962890625,285.0136108398437,1.0,0.6180987358093262,0.4590160548686981,0.4590160548686981,1.0,1.0,-3.191800117492676,1.1008857488632202,2.090914487838745,0.3829399049282074,0.9368855357170104,0.9368855357170104,0.0,194.3544158935547,184.0,59381.08984375,0.0,2909.936767578125,1.0,279.4363098144531,283.11785888671875,296.6200866699219,299.6603088378906,293.1499938964844,293.1499938964844,279.1499938964844,33937.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235442638397217,1.0,0.0,0.0,3.855613231658936,3.855636596679688,7.928398986223328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9904.6220703125,0.0,1219.9151611328125,2371.396484375,0.0,2688.435302734375,0.7776381969451904,1.0,0.0,3.0,1.0,0.0
18185820,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8380131125450134,0.4184556007385254,0.3797648549079895,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9093376398086548,0.5370752215385437,0.5104303956031799,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8512424230575562,0.4401860237121582,0.3102756440639496,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8168918490409851,0.3854371309280395,0.3685057163238525,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6991442441940308,0.2378296107053756,1.0899088382720947,284.90020751953125,284.95001220703125,302.2693176269531,293.67156982421875,298.9743957519531,297.243408203125,284.9016418457031,1.0,0.6153237819671631,0.4576547741889953,0.4576547741889953,1.0,1.0,-3.1927642822265625,1.09806489944458,2.0946993827819824,0.3800657987594604,0.8443779945373535,0.8443779945373535,0.0,189.4629821777344,172.0,60141.234375,0.0,2885.302490234375,1.0,279.1632080078125,282.9864501953125,296.6979064941406,299.8464660644531,293.1499938964844,293.1499938964844,279.45001220703125,37944.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323696255683899,1.0,0.0,0.0,3.758635997772217,3.7586593627929688,7.534580959145387e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9118.7041015625,0.0,1174.02392578125,2371.396484375,0.0,2770.515380859375,0.764868974685669,1.0,0.0,3.0,1.0,0.0
18185880,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8380131125450134,0.4184556007385254,0.3797648549079895,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9093376398086548,0.5370752215385437,0.5104303956031799,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8512424230575562,0.4401860237121582,0.3102756440639496,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8168918490409851,0.3854371309280395,0.3685057163238525,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6991442441940308,0.2378296107053756,1.0899088382720947,284.90020751953125,284.95001220703125,302.2693176269531,293.67156982421875,298.9743957519531,297.243408203125,284.9016418457031,1.0,0.6153237819671631,0.4576547741889953,0.4576547741889953,1.0,1.0,-3.1927642822265625,1.09806489944458,2.0946993827819824,0.3800657987594604,0.8443779945373535,0.8443779945373535,0.0,189.4629821777344,172.0,60141.234375,0.0,2885.302490234375,1.0,279.1632080078125,282.9864501953125,296.6979064941406,299.8464660644531,293.1499938964844,293.1499938964844,279.45001220703125,37944.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323696255683899,1.0,0.0,0.0,3.758635997772217,3.7586593627929688,7.534580959145387e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9118.7041015625,0.0,1174.02392578125,2371.396484375,0.0,2770.515380859375,0.764868974685669,1.0,0.0,3.0,1.0,0.0
18185940,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8471062183380127,0.4185561537742615,0.379239559173584,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9232839941978456,0.5401701927185059,0.5127335786819458,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8612983822822571,0.4410441219806671,0.3104269504547119,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8264490365982056,0.3866899311542511,0.3691442310810089,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7075844407081604,0.2379835247993469,1.0883203744888306,285.0106506347656,284.95001220703125,302.3192443847656,293.6913452148437,298.98883056640625,297.2467346191406,285.01031494140625,1.0,0.6107385754585266,0.4562934637069702,0.4562934637069702,1.0,1.0,-3.1939339637756348,1.095325589179993,2.0986082553863525,0.3770015239715576,0.9403284788131714,0.9403284788131714,0.0,181.0999755859375,160.0,59490.21875,0.0,2842.17236328125,1.0,279.4357604980469,283.11090087890625,296.6644287109375,299.71343994140625,293.1499938964844,293.1499938964844,279.1499938964844,34059.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235181570053101,1.0,0.0,0.0,3.868776321411133,3.8687996864318848,7.982626470948162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9926.099609375,0.0,1231.578369140625,2371.396484375,0.0,2688.19287109375,0.7801944613456726,1.0,0.0,3.0,1.0,0.0
18186000,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8471062183380127,0.4185561537742615,0.379239559173584,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9232839941978456,0.5401701927185059,0.5127335786819458,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8612983822822571,0.4410441219806671,0.3104269504547119,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8264490365982056,0.3866899311542511,0.3691442310810089,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7075844407081604,0.2379835247993469,1.0883203744888306,285.0106506347656,284.95001220703125,302.3192443847656,293.6913452148437,298.98883056640625,297.2467346191406,285.01031494140625,1.0,0.6107385754585266,0.4562934637069702,0.4562934637069702,1.0,1.0,-3.1939339637756348,1.095325589179993,2.0986082553863525,0.3770015239715576,0.9403284788131714,0.9403284788131714,0.0,181.0999755859375,160.0,59490.21875,0.0,2842.17236328125,1.0,279.4357604980469,283.11090087890625,296.6644287109375,299.71343994140625,293.1499938964844,293.1499938964844,279.1499938964844,34059.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235181570053101,1.0,0.0,0.0,3.868776321411133,3.8687996864318848,7.982626470948162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9926.099609375,0.0,1231.578369140625,2371.396484375,0.0,2688.19287109375,0.7801944613456726,1.0,0.0,3.0,1.0,0.0
18186060,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8587785363197327,0.4177190065383911,0.3784193098545074,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9407485127449036,0.5424898862838745,0.5147796869277954,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.874159574508667,0.4411699771881103,0.310418426990509,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8382970094680786,0.3874081075191498,0.3696277439594269,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7177515029907227,0.2378486543893814,1.0864759683609009,284.8967590332031,284.95001220703125,302.3651428222656,293.7087097167969,298.9976806640625,297.2433166503906,284.8982849121094,1.0,0.6051907539367676,0.4550661444664001,0.4550661444664001,1.0,1.0,-3.193769693374634,1.092348575592041,2.1014211177825928,0.3741763234138489,0.8456141352653503,0.8456141352653503,0.0,171.3837890625,148.0,60218.671875,0.0,2788.893798828125,1.0,279.1630249023437,282.9800109863281,296.7348937988281,299.8895874023437,293.1499938964844,293.1499938964844,279.45001220703125,38038.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322364687919617,1.0,0.0,0.0,3.769460678100586,3.769484281539917,7.578042300337984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9131.947265625,0.0,1183.2314453125,2371.396484375,0.0,2769.2744140625,0.7668225765228271,1.0,0.0,3.0,1.0,0.0
18186120,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8587785363197327,0.4177190065383911,0.3784193098545074,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9407485127449036,0.5424898862838745,0.5147796869277954,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.874159574508667,0.4411699771881103,0.310418426990509,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8382970094680786,0.3874081075191498,0.3696277439594269,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7177515029907227,0.2378486543893814,1.0864759683609009,284.8967590332031,284.95001220703125,302.3651428222656,293.7087097167969,298.9976806640625,297.2433166503906,284.8982849121094,1.0,0.6051907539367676,0.4550661444664001,0.4550661444664001,1.0,1.0,-3.193769693374634,1.092348575592041,2.1014211177825928,0.3741763234138489,0.8456141352653503,0.8456141352653503,0.0,171.3837890625,148.0,60218.671875,0.0,2788.893798828125,1.0,279.1630249023437,282.9800109863281,296.7348937988281,299.8895874023437,293.1499938964844,293.1499938964844,279.45001220703125,38038.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322364687919617,1.0,0.0,0.0,3.769460678100586,3.769484281539917,7.578042300337984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9131.947265625,0.0,1183.2314453125,2371.396484375,0.0,2769.2744140625,0.7668225765228271,1.0,0.0,3.0,1.0,0.0
18186180,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8744392991065979,0.417859822511673,0.3778314292430877,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9616236686706544,0.5456298589706421,0.5170191526412964,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8910437822341919,0.4420928061008453,0.3105376660823822,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.853782594203949,0.3887242376804352,0.3702220618724823,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7299948334693909,0.2381025999784469,1.0848559141159058,285.0093688964844,284.95001220703125,302.40673828125,293.7234802246094,299.00994873046875,297.24725341796875,285.0090637207031,1.0,0.599073588848114,0.4538388550281524,0.4538388550281524,1.0,1.0,-3.194657325744629,1.0897916555404663,2.104865550994873,0.3713200688362121,0.9415678977966307,0.9415678977966307,0.0,160.371337890625,136.0,59536.36328125,0.0,2730.697265625,1.0,279.43585205078125,283.10693359375,296.6963806152344,299.74951171875,293.1499938964844,293.1499938964844,279.1499938964844,34127.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233228921890259,1.0,0.0,0.0,3.875962257385254,3.875985622406006,8.012307830540522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9939.4033203125,0.0,1237.9908447265625,2371.396484375,0.0,2686.380859375,0.7815220355987549,1.0,0.0,3.0,1.0,0.0
18186240,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8744392991065979,0.417859822511673,0.3778314292430877,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9616236686706544,0.5456298589706421,0.5170191526412964,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8910437822341919,0.4420928061008453,0.3105376660823822,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.853782594203949,0.3887242376804352,0.3702220618724823,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7299948334693909,0.2381025999784469,1.0848559141159058,285.0093688964844,284.95001220703125,302.40673828125,293.7234802246094,299.00994873046875,297.24725341796875,285.0090637207031,1.0,0.599073588848114,0.4538388550281524,0.4538388550281524,1.0,1.0,-3.194657325744629,1.0897916555404663,2.104865550994873,0.3713200688362121,0.9415678977966307,0.9415678977966307,0.0,160.371337890625,136.0,59536.36328125,0.0,2730.697265625,1.0,279.43585205078125,283.10693359375,296.6963806152344,299.74951171875,293.1499938964844,293.1499938964844,279.1499938964844,34127.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233228921890259,1.0,0.0,0.0,3.875962257385254,3.875985622406006,8.012307830540522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9939.4033203125,0.0,1237.9908447265625,2371.396484375,0.0,2686.380859375,0.7815220355987549,1.0,0.0,3.0,1.0,0.0
18186300,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8837704062461853,0.4175814390182495,0.3776117861270904,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9725812077522278,0.5469085574150085,0.5182068943977356,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9009575843811036,0.4422916769981384,0.3106607496738434,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8630276918411255,0.3891938030719757,0.3705906271934509,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7371001243591309,0.2381386756896972,1.0843758583068848,284.8891906738281,284.95001220703125,302.42584228515625,293.72979736328125,299.0138854980469,297.246826171875,284.88494873046875,1.0,0.5959606170654297,0.4532251954078674,0.4532251954078674,1.0,1.0,-3.195840120315552,1.0887839794158936,2.107056140899658,0.3701000213623047,0.8627430200576782,0.8627430200576782,0.0,154.65011596679688,136.0,60452.328125,0.0,2701.8955078125,1.0,279.2120056152344,282.9681396484375,296.7597961425781,299.95318603515625,293.1499938964844,293.1499938964844,279.1499938964844,36638.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292837142944336,1.0,0.0,0.0,3.856123685836792,3.856147527694702,7.930497645247669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9712.4580078125,0.0,1241.6763916015625,2371.396484375,0.0,2741.779052734375,0.7790663242340088,1.0,0.0,3.0,1.0,0.0
