time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186360,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.892884373664856,0.4170532524585724,0.3769855797290802,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9824612140655518,0.5479703545570374,0.5190333127975464,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9110191464424132,0.4422676265239715,0.3105235993862152,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8722789883613586,0.3894883394241333,0.3706958293914795,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7441502213478088,0.2380502671003341,1.0831295251846311,284.8959350585937,284.95001220703125,302.4437561035156,293.7353820800781,299.01593017578125,297.2442321777344,284.8974609375,1.0,0.592668354511261,0.4526366591453552,0.4526366591453552,1.0,1.0,-3.194546937942505,1.086880445480347,2.107666492462158,0.3685179650783539,0.8463584184646606,0.8463584184646606,0.0,149.2133026123047,124.0,60249.24609375,0.0,2669.6611328125,1.0,279.1634216308594,282.976806640625,296.7614440917969,299.9194641113281,293.1499938964844,293.1499938964844,279.45001220703125,38055.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320313692092896,1.0,0.0,0.0,3.774826049804688,3.7748496532440186,7.599629725518753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9140.142578125,0.0,1187.580078125,2371.396484375,0.0,2767.36376953125,0.7678180932998657,1.0,0.0,3.0,1.0,0.0
18186420,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9152028560638428,0.4171941578388214,0.3764178454875946,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.5511902570724487,0.5173072814941406,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.936495006084442,0.4432099461555481,0.3106711804866791,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8941800594329834,0.3908228278160095,0.3713263869285583,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7611005306243896,0.2383551895618438,1.0818300247192385,285.0076904296875,284.95001220703125,302.4759216308594,293.74420166015625,299.0248718261719,297.2483825683594,285.0066833496094,1.0,0.5858393311500549,0.4514596462249756,0.4514596462249756,1.0,1.0,-3.191428899765014,1.082852125167847,2.108576774597168,0.3655048608779907,0.9412571787834167,0.9412571787834167,0.0,138.17324829101562,112.0,59505.30859375,0.0,2603.098876953125,1.0,279.4359130859375,283.1029663085937,296.7176208496094,299.77294921875,293.1499938964844,293.1499938964844,279.1499938964844,34170.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232510089874268,1.0,0.0,0.0,3.879251003265381,3.879274606704712,8.025911029108102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9943.55859375,0.0,1241.027099609375,2371.396484375,0.0,2685.7138671875,0.7821330428123474,1.0,0.0,3.0,1.0,0.0
18186480,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9152028560638428,0.4171941578388214,0.3764178454875946,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.5511902570724487,0.5173072814941406,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.936495006084442,0.4432099461555481,0.3106711804866791,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8941800594329834,0.3908228278160095,0.3713263869285583,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7611005306243896,0.2383551895618438,1.0818300247192385,285.0076904296875,284.95001220703125,302.4759216308594,293.74420166015625,299.0248718261719,297.2483825683594,285.0066833496094,1.0,0.5858393311500549,0.4514596462249756,0.4514596462249756,1.0,1.0,-3.191428899765014,1.082852125167847,2.108576774597168,0.3655048608779907,0.9412571787834167,0.9412571787834167,0.0,138.17324829101562,112.0,59505.30859375,0.0,2603.098876953125,1.0,279.4359130859375,283.1029663085937,296.7176208496094,299.77294921875,293.1499938964844,293.1499938964844,279.1499938964844,34170.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232510089874268,1.0,0.0,0.0,3.879251003265381,3.879274606704712,8.025911029108102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9943.55859375,0.0,1241.027099609375,2371.396484375,0.0,2685.7138671875,0.7821330428123474,1.0,0.0,3.0,1.0,0.0
18186540,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.931858241558075,0.4162014126777649,0.3756176829338074,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.5565823912620544,0.4927482604980469,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9538010954856871,0.4432249963283539,0.3107105493545532,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9100118279457092,0.3914421796798706,0.3718817234039306,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7733153700828552,0.2382282316684723,1.0807313919067385,284.88104248046875,284.95001220703125,302.5028991699219,293.7496643066406,299.03369140625,297.2582397460937,284.88232421875,1.0,0.5769197940826416,0.4502826035022735,0.4502826035022735,1.0,1.0,-3.1601040363311768,1.0680453777313232,2.0920584201812744,0.3577607572078705,0.8299365043640137,0.8299365043640137,0.0,130.2333526611328,115.0,59659.265625,0.0,2498.977294921875,1.0,279.1631164550781,282.97052001953125,296.7714538574219,299.91143798828125,293.1499938964844,293.1499938964844,279.45001220703125,38836.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312545418739319,1.0,0.0,0.0,3.743403434753418,3.743427038192749,7.473634013877017e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9089.294921875,0.0,1169.0023193359375,2371.396484375,0.0,2760.127197265625,0.7630755305290222,1.0,0.0,3.0,1.0,0.0
18186600,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.931858241558075,0.4162014126777649,0.3756176829338074,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.5565823912620544,0.4927482604980469,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9538010954856871,0.4432249963283539,0.3107105493545532,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9100118279457092,0.3914421796798706,0.3718817234039306,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7733153700828552,0.2382282316684723,1.0807313919067385,284.88104248046875,284.95001220703125,302.5028991699219,293.7496643066406,299.03369140625,297.2582397460937,284.88232421875,1.0,0.5769197940826416,0.4502826035022735,0.4502826035022735,1.0,1.0,-3.1601040363311768,1.0680453777313232,2.0920584201812744,0.3577607572078705,0.8299365043640137,0.8299365043640137,0.0,130.2333526611328,115.0,59659.265625,0.0,2498.977294921875,1.0,279.1631164550781,282.97052001953125,296.7714538574219,299.91143798828125,293.1499938964844,293.1499938964844,279.45001220703125,38836.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312545418739319,1.0,0.0,0.0,3.743403434753418,3.743427038192749,7.473634013877017e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9089.294921875,0.0,1169.0023193359375,2371.396484375,0.0,2760.127197265625,0.7630755305290222,1.0,0.0,3.0,1.0,0.0
18186660,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9431554079055786,0.4162032902240753,0.3751673996448517,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.5650408267974854,0.4769759774208069,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.965000569820404,0.444047600030899,0.3109635412693023,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.922100305557251,0.3926729261875152,0.3726690113544464,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7818914651870728,0.2385492920875549,1.0806474685668943,284.9894714355469,284.95001220703125,302.5244140625,293.7515563964844,299.0550842285156,297.2864685058594,284.9892272949219,1.0,0.5719826221466064,0.4494752883911133,0.4494752883911133,1.0,1.0,-3.1417198181152344,1.0590901374816897,2.082629680633545,0.352533757686615,0.9112598299980164,0.9112598299980164,0.0,125.36292266845705,133.0,58648.41015625,0.0,2437.551025390625,1.0,279.4353942871094,283.0992736816406,296.71588134765625,299.7335205078125,293.1499938964844,293.1499938964844,279.1499938964844,34681.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205004930496216,1.0,0.0,0.0,3.825146436691284,3.825169801712036,7.803594712640916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9846.5205078125,0.0,1201.25048828125,2371.396484375,0.0,2660.20654296875,0.7731649279594421,1.0,0.0,3.0,1.0,0.0
18186720,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9431554079055786,0.4162032902240753,0.3751673996448517,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.5650408267974854,0.4769759774208069,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.965000569820404,0.444047600030899,0.3109635412693023,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.922100305557251,0.3926729261875152,0.3726690113544464,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7818914651870728,0.2385492920875549,1.0806474685668943,284.9894714355469,284.95001220703125,302.5244140625,293.7515563964844,299.0550842285156,297.2864685058594,284.9892272949219,1.0,0.5719826221466064,0.4494752883911133,0.4494752883911133,1.0,1.0,-3.1417198181152344,1.0590901374816897,2.082629680633545,0.352533757686615,0.9112598299980164,0.9112598299980164,0.0,125.36292266845705,133.0,58648.41015625,0.0,2437.551025390625,1.0,279.4353942871094,283.0992736816406,296.71588134765625,299.7335205078125,293.1499938964844,293.1499938964844,279.1499938964844,34681.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205004930496216,1.0,0.0,0.0,3.825146436691284,3.825169801712036,7.803594712640916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9846.5205078125,0.0,1201.25048828125,2371.396484375,0.0,2660.20654296875,0.7731649279594421,1.0,0.0,3.0,1.0,0.0
18186780,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.938213050365448,0.4154203236103058,0.3747490644454956,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5716428160667419,0.4830471277236938,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9611839056015016,0.444247841835022,0.311294823884964,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9185004830360411,0.3934555351734161,0.3736152648925781,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7788398265838623,0.2386750280857086,1.081921935081482,284.9054870605469,284.95001220703125,302.5401611328125,293.7496337890625,299.0679626464844,297.3016357421875,284.906982421875,1.0,0.5750470161437988,0.448667973279953,0.448667973279953,1.0,1.0,-3.1515486240386963,1.0609638690948486,2.090584754943848,0.351740688085556,0.830953061580658,0.830953061580658,0.0,127.30156707763672,151.0,59355.48828125,0.0,2466.787841796875,1.0,279.1645202636719,282.9957580566406,296.7688293457031,299.8811950683594,293.1499938964844,293.1499938964844,279.45001220703125,38131.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277709484100342,1.0,0.0,0.0,3.7020998001098633,3.702122688293457,7.309619718398608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9068.375,0.0,1131.8497314453125,2371.396484375,0.0,2727.705322265625,0.7556018233299255,1.0,0.0,3.0,1.0,0.0
18186840,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.938213050365448,0.4154203236103058,0.3747490644454956,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5716428160667419,0.4830471277236938,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9611839056015016,0.444247841835022,0.311294823884964,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9185004830360411,0.3934555351734161,0.3736152648925781,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7788398265838623,0.2386750280857086,1.081921935081482,284.9054870605469,284.95001220703125,302.5401611328125,293.7496337890625,299.0679626464844,297.3016357421875,284.906982421875,1.0,0.5750470161437988,0.448667973279953,0.448667973279953,1.0,1.0,-3.1515486240386963,1.0609638690948486,2.090584754943848,0.351740688085556,0.830953061580658,0.830953061580658,0.0,127.30156707763672,151.0,59355.48828125,0.0,2466.787841796875,1.0,279.1645202636719,282.9957580566406,296.7688293457031,299.8811950683594,293.1499938964844,293.1499938964844,279.45001220703125,38131.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277709484100342,1.0,0.0,0.0,3.7020998001098633,3.702122688293457,7.309619718398608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9068.375,0.0,1131.8497314453125,2371.396484375,0.0,2727.705322265625,0.7556018233299255,1.0,0.0,3.0,1.0,0.0
18186900,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9311829805374146,0.4154180288314819,0.374607115983963,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.5738117098808289,0.4923393726348877,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9549591541290284,0.4446561336517334,0.3114989697933197,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.912348747253418,0.3940746188163757,0.3741398453712463,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7740256190299988,0.2388577908277511,1.0827711820602417,285.01904296875,284.95001220703125,302.5458068847656,293.7471618652344,299.0706481933594,297.30377197265625,285.02252197265625,1.0,0.57867032289505,0.448264330625534,0.448264330625534,1.0,1.0,-3.164435148239136,1.0649317502975464,2.099503517150879,0.3526591360569,0.9099599719047546,0.9099599719047546,0.0,130.2495574951172,151.0,58816.64453125,0.0,2507.53662109375,1.0,279.38360595703125,283.1190795898437,296.71600341796875,299.7039489746094,293.1499938964844,293.1499938964844,279.45001220703125,34598.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220162987709045,1.0,0.0,0.0,3.75508189201355,3.755104541778565,7.520338272115623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9304.66796875,0.0,1145.48828125,2371.396484375,0.0,2674.25927734375,0.7622349262237549,1.0,0.0,3.0,1.0,0.0
18186960,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9229472875595092,0.4155921339988708,0.3748482763767242,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.5752332806587219,0.5040231347084045,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9473033547401428,0.4452388882637024,0.3119634687900543,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9052636623382568,0.3948306143283844,0.3749394118785858,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7683378458023071,0.2391245067119598,1.084450364112854,285.0253295898437,284.95001220703125,302.54986572265625,293.7436828613281,299.0704650878906,297.30255126953125,285.02520751953125,1.0,0.5834463238716125,0.447736531496048,0.447736531496048,1.0,1.0,-3.182302713394165,1.070503830909729,2.1117990016937256,0.3540987968444824,0.9391096830368042,0.9391096830368042,0.0,134.09825134277344,154.0,59147.8046875,0.0,2563.2490234375,1.0,279.4359741210937,283.12091064453125,296.7209167480469,299.7512512207031,293.1499938964844,293.1499938964844,279.1499938964844,33589.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198704123497009,1.0,0.0,0.0,3.836411714553833,3.836434841156006,7.849626513234398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9901.6103515625,0.0,1201.6953125,2371.396484375,0.0,2654.36865234375,0.7739771008491516,1.0,0.0,3.0,1.0,0.0
18187020,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.910061538219452,0.4146517813205719,0.3745291233062744,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.5754439234733582,0.5225042700767517,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9348841309547424,0.4453176856040954,0.31238853931427,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8949621319770813,0.3954937756061554,0.3760016560554504,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.759546160697937,0.2390429824590683,1.0859025716781616,284.91094970703125,284.95001220703125,302.5532531738281,293.7333984375,299.0550842285156,297.2812805175781,284.9123840332031,1.0,0.5901170969009399,0.4466809630393982,0.4466809630393982,1.0,1.0,-3.2076945304870605,1.077586054801941,2.130108594894409,0.3557114005088806,0.8550098538398743,0.8550098538398743,0.0,140.24594116210938,157.0,60276.83984375,0.0,2647.12451171875,1.0,279.1632080078125,282.98260498046875,296.7732849121094,299.9324645996094,293.1499938964844,293.1499938964844,279.45001220703125,37333.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314515352249146,1.0,0.0,0.0,3.771301507949829,3.771324872970581,7.585445018776227e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9146.408203125,0.0,1179.228515625,2371.396484375,0.0,2761.962158203125,0.7664299011230469,1.0,0.0,3.0,1.0,0.0
18187080,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.910061538219452,0.4146517813205719,0.3745291233062744,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.5754439234733582,0.5225042700767517,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9348841309547424,0.4453176856040954,0.31238853931427,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8949621319770813,0.3954937756061554,0.3760016560554504,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.759546160697937,0.2390429824590683,1.0859025716781616,284.91094970703125,284.95001220703125,302.5532531738281,293.7333984375,299.0550842285156,297.2812805175781,284.9123840332031,1.0,0.5901170969009399,0.4466809630393982,0.4466809630393982,1.0,1.0,-3.2076945304870605,1.077586054801941,2.130108594894409,0.3557114005088806,0.8550098538398743,0.8550098538398743,0.0,140.24594116210938,157.0,60276.83984375,0.0,2647.12451171875,1.0,279.1632080078125,282.98260498046875,296.7732849121094,299.9324645996094,293.1499938964844,293.1499938964844,279.45001220703125,37333.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314515352249146,1.0,0.0,0.0,3.771301507949829,3.771324872970581,7.585445018776227e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9146.408203125,0.0,1179.228515625,2371.396484375,0.0,2761.962158203125,0.7664299011230469,1.0,0.0,3.0,1.0,0.0
18187140,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9007766246795654,0.4145427346229553,0.3743162453174591,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.575546145439148,0.5375299453735352,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9251493215560912,0.4460573494434356,0.3128404319286346,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8871414065361023,0.3966209590435028,0.3770428001880646,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7527414560317993,0.2391534000635147,1.0866844654083252,285.0238647460937,284.95001220703125,302.54998779296875,293.7185974121094,299.0402526855469,297.2646179199219,285.0235290527344,1.0,0.5957359075546265,0.4456253945827484,0.4456253945827484,1.0,1.0,-3.2282416820526123,1.0827986001968384,2.1454432010650635,0.356292724609375,0.9605064392089844,0.9605064392089844,0.0,145.36985778808594,160.0,59829.375,0.0,2716.748779296875,1.0,279.4359741210937,283.1061096191406,296.70672607421875,299.7798156738281,293.1499938964844,293.1499938964844,279.1499938964844,33711.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970643997192,1.0,0.0,0.0,3.896406650543213,3.896430253982544,8.097055115285912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9975.01171875,0.0,1251.4749755859375,2371.396484375,0.0,2708.42724609375,0.7846934795379639,1.0,0.0,3.0,1.0,0.0
18187200,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9007766246795654,0.4145427346229553,0.3743162453174591,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.575546145439148,0.5375299453735352,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9251493215560912,0.4460573494434356,0.3128404319286346,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8871414065361023,0.3966209590435028,0.3770428001880646,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7527414560317993,0.2391534000635147,1.0866844654083252,285.0238647460937,284.95001220703125,302.54998779296875,293.7185974121094,299.0402526855469,297.2646179199219,285.0235290527344,1.0,0.5957359075546265,0.4456253945827484,0.4456253945827484,1.0,1.0,-3.2282416820526123,1.0827986001968384,2.1454432010650635,0.356292724609375,0.9605064392089844,0.9605064392089844,0.0,145.36985778808594,160.0,59829.375,0.0,2716.748779296875,1.0,279.4359741210937,283.1061096191406,296.70672607421875,299.7798156738281,293.1499938964844,293.1499938964844,279.1499938964844,33711.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970643997192,1.0,0.0,0.0,3.896406650543213,3.896430253982544,8.097055115285912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9975.01171875,0.0,1251.4749755859375,2371.396484375,0.0,2708.42724609375,0.7846934795379639,1.0,0.0,3.0,1.0,0.0
18187260,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8841317296028137,0.4113548696041107,0.3724707961082458,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9904537796974182,0.5727401971817017,0.5434048175811768,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.907096803188324,0.4438377618789673,0.3120629489421844,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8718647956848145,0.3948794901371002,0.376409649848938,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7394683957099915,0.2364917695522308,1.0794143676757812,284.8833312988281,284.95001220703125,302.5427551269531,293.7015991210937,299.0025634765625,297.2221374511719,284.88427734375,1.0,0.5992672443389893,0.4439774453639984,0.4439774453639984,1.0,1.0,-3.222959518432617,1.0767542123794556,2.146205425262451,0.3519427180290222,0.8500192165374756,0.8500192165374756,0.0,153.2025604248047,163.0,60396.5703125,0.0,2748.86328125,1.0,279.1625061035156,282.9530639648437,296.7384033203125,299.9188842773437,293.1499938964844,293.1499938964844,279.45001220703125,38119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366544842720032,1.0,0.0,0.0,3.806772232055664,3.806796073913574,7.728804689577373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9144.1865234375,0.0,1213.439697265625,2371.396484375,0.0,2810.474609375,0.7730898857116699,1.0,0.0,3.0,1.0,0.0
18187320,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8841317296028137,0.4113548696041107,0.3724707961082458,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9904537796974182,0.5727401971817017,0.5434048175811768,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.907096803188324,0.4438377618789673,0.3120629489421844,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8718647956848145,0.3948794901371002,0.376409649848938,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7394683957099915,0.2364917695522308,1.0794143676757812,284.8833312988281,284.95001220703125,302.5427551269531,293.7015991210937,299.0025634765625,297.2221374511719,284.88427734375,1.0,0.5992672443389893,0.4439774453639984,0.4439774453639984,1.0,1.0,-3.222959518432617,1.0767542123794556,2.146205425262451,0.3519427180290222,0.8500192165374756,0.8500192165374756,0.0,153.2025604248047,163.0,60396.5703125,0.0,2748.86328125,1.0,279.1625061035156,282.9530639648437,296.7384033203125,299.9188842773437,293.1499938964844,293.1499938964844,279.45001220703125,38119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366544842720032,1.0,0.0,0.0,3.806772232055664,3.806796073913574,7.728804689577373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9144.1865234375,0.0,1213.439697265625,2371.396484375,0.0,2810.474609375,0.7730898857116699,1.0,0.0,3.0,1.0,0.0
18187380,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8723119497299194,0.4100900590419769,0.3711002171039581,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9804434180259703,0.5731924772262573,0.5432795882225037,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8953440189361572,0.4433299899101257,0.3115529716014862,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8611372113227844,0.3945651352405548,0.3759762942790985,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7297882437705994,0.2349669188261032,1.072262167930603,284.9906921386719,284.95001220703125,302.53436279296875,293.6848449707031,298.9827575683594,297.2078552246094,284.990234375,1.0,0.6010002493858337,0.4423294961452484,0.4423294961452484,1.0,1.0,-3.211145162582397,1.068251609802246,2.142893552780152,0.3457892835140228,0.931637704372406,0.931637704372406,0.0,159.0482940673828,166.0,59268.7734375,0.0,2757.11767578125,1.0,279.4360656738281,283.0832214355469,296.6573486328125,299.7127685546875,293.1499938964844,293.1499938964844,279.1499938964844,34648.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276159763336182,1.0,0.0,0.0,3.883603811264038,3.883627414703369,8.043931529755355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9903.6884765625,0.0,1248.4014892578125,2371.396484375,0.0,2726.263916015625,0.7833240628242493,1.0,0.0,3.0,1.0,0.0
18187440,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8723119497299194,0.4100900590419769,0.3711002171039581,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9804434180259703,0.5731924772262573,0.5432795882225037,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8953440189361572,0.4433299899101257,0.3115529716014862,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8611372113227844,0.3945651352405548,0.3759762942790985,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7297882437705994,0.2349669188261032,1.072262167930603,284.9906921386719,284.95001220703125,302.53436279296875,293.6848449707031,298.9827575683594,297.2078552246094,284.990234375,1.0,0.6010002493858337,0.4423294961452484,0.4423294961452484,1.0,1.0,-3.211145162582397,1.068251609802246,2.142893552780152,0.3457892835140228,0.931637704372406,0.931637704372406,0.0,159.0482940673828,166.0,59268.7734375,0.0,2757.11767578125,1.0,279.4360656738281,283.0832214355469,296.6573486328125,299.7127685546875,293.1499938964844,293.1499938964844,279.1499938964844,34648.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276159763336182,1.0,0.0,0.0,3.883603811264038,3.883627414703369,8.043931529755355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9903.6884765625,0.0,1248.4014892578125,2371.396484375,0.0,2726.263916015625,0.7833240628242493,1.0,0.0,3.0,1.0,0.0
18187500,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8686429858207703,0.4093155860900879,0.3706793487071991,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9773871302604676,0.5735766291618347,0.543838381767273,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8918035626411438,0.4430183470249176,0.3115135729312897,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8579437732696533,0.3944127857685089,0.3760225176811218,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7267414927482605,0.2343281060457229,1.0699548721313477,284.8719482421875,284.95001220703125,302.5297546386719,293.676513671875,298.9739685058594,297.2023620605469,284.8685607910156,1.0,0.6017802953720093,0.4415055513381958,0.4415055513381958,1.0,1.0,-3.208547115325928,1.065237522125244,2.143309593200684,0.3433364033699035,0.8474054932594299,0.8474054932594299,0.0,161.0535125732422,166.0,59971.15625,0.0,2762.8154296875,1.0,279.21246337890625,282.94976806640625,296.7024230957031,299.8857727050781,293.1499938964844,293.1499938964844,279.1499938964844,37481.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329795598983765,1.0,0.0,0.0,3.8428256511688232,3.842849493026733,7.875894425524166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9648.46484375,0.0,1237.5032958984375,2371.396484375,0.0,2776.199462890625,0.777401328086853,1.0,0.0,3.0,1.0,0.0
18187560,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8646690845489502,0.408406138420105,0.3699483573436737,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9740357398986816,0.5739163756370544,0.5442066192626953,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8879861235618591,0.442590057849884,0.311281144618988,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8545533418655396,0.3941840827465057,0.3758896291255951,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7235536575317383,0.2336753159761428,1.0673644542694092,284.8863830566406,284.95001220703125,302.5248718261719,293.66827392578125,298.9662170410156,297.1963806152344,284.8881225585937,1.0,0.6024106740951538,0.4410902261734009,0.4410902261734009,1.0,1.0,-3.2045576572418213,1.0626459121704102,2.141911745071411,0.3415992856025696,0.8319920897483826,0.8319920897483826,0.0,163.1160888671875,169.0,59609.87109375,0.0,2765.974365234375,1.0,279.16363525390625,282.9671630859375,296.68780517578125,299.82537841796875,293.1499938964844,293.1499938964844,279.45001220703125,38746.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349341750144958,1.0,0.0,0.0,3.743856906890869,3.743880271911621,7.475445045201923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9067.6689453125,0.0,1168.669677734375,2371.396484375,0.0,2794.424072265625,0.763249397277832,1.0,0.0,3.0,1.0,0.0
18187620,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8597148060798645,0.4078650176525116,0.3692731261253357,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9701325297355652,0.5758660435676575,0.5458290576934814,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8833314776420593,0.4428467452526092,0.3113339245319366,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8504753112792969,0.3946161270141601,0.3761802315711975,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7193620800971985,0.2330353856086731,1.064179539680481,284.9966735839844,284.95001220703125,302.51434326171875,293.6518249511719,298.95916748046875,297.19635009765625,284.9964294433594,1.0,0.6037878394126892,0.440259575843811,0.440259575843811,1.0,1.0,-3.202269554138184,1.059745192527771,2.142524242401123,0.3389736413955688,0.9188852906227112,0.9188852906227112,0.0,166.03697204589844,172.0,58739.40234375,0.0,2777.296142578125,1.0,279.4355163574219,283.0947265625,296.619384765625,299.642578125,293.1499938964844,293.1499938964844,279.1499938964844,34498.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249198198318481,1.0,0.0,0.0,3.8360750675201416,3.8360984325408936,7.848248628761212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9834.2744140625,0.0,1208.5701904296875,2371.396484375,0.0,2701.20703125,0.7749166488647461,1.0,0.0,3.0,1.0,0.0
18187680,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8597148060798645,0.4078650176525116,0.3692731261253357,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9701325297355652,0.5758660435676575,0.5458290576934814,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8833314776420593,0.4428467452526092,0.3113339245319366,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8504753112792969,0.3946161270141601,0.3761802315711975,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7193620800971985,0.2330353856086731,1.064179539680481,284.9966735839844,284.95001220703125,302.51434326171875,293.6518249511719,298.95916748046875,297.19635009765625,284.9964294433594,1.0,0.6037878394126892,0.440259575843811,0.440259575843811,1.0,1.0,-3.202269554138184,1.059745192527771,2.142524242401123,0.3389736413955688,0.9188852906227112,0.9188852906227112,0.0,166.03697204589844,172.0,58739.40234375,0.0,2777.296142578125,1.0,279.4355163574219,283.0947265625,296.619384765625,299.642578125,293.1499938964844,293.1499938964844,279.1499938964844,34498.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249198198318481,1.0,0.0,0.0,3.8360750675201416,3.8360984325408936,7.848248628761212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9834.2744140625,0.0,1208.5701904296875,2371.396484375,0.0,2701.20703125,0.7749166488647461,1.0,0.0,3.0,1.0,0.0
18187740,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8546356558799744,0.4064810574054718,0.3684072494506836,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9659844040870668,0.5770999789237976,0.5473423600196838,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8785823583602905,0.4424402415752411,0.3113093674182892,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8463720679283142,0.3945758044719696,0.3764360249042511,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7151739597320557,0.232228085398674,1.0615859031677246,284.89666748046875,284.95001220703125,302.5028686523437,293.6355285644531,298.947998046875,297.1907653808594,284.8976135253906,1.0,0.6052439212799072,0.4394289553165436,0.4394289553165436,1.0,1.0,-3.200213670730591,1.056915044784546,2.143298625946045,0.3365544974803924,0.8280071020126343,0.8280071020126343,0.0,169.11691284179688,175.0,59219.8984375,0.0,2789.93017578125,1.0,279.16436767578125,282.97967529296875,296.6568908691406,299.771484375,293.1499938964844,293.1499938964844,279.45001220703125,38382.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327800631523132,1.0,0.0,0.0,3.709134101867676,3.7091572284698486,7.337424108300183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9031.7001953125,0.0,1139.1207275390625,2371.396484375,0.0,2774.340576171875,0.756939709186554,1.0,0.0,3.0,1.0,0.0
18187800,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8546356558799744,0.4064810574054718,0.3684072494506836,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9659844040870668,0.5770999789237976,0.5473423600196838,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8785823583602905,0.4424402415752411,0.3113093674182892,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8463720679283142,0.3945758044719696,0.3764360249042511,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7151739597320557,0.232228085398674,1.0615859031677246,284.89666748046875,284.95001220703125,302.5028686523437,293.6355285644531,298.947998046875,297.1907653808594,284.8976135253906,1.0,0.6052439212799072,0.4394289553165436,0.4394289553165436,1.0,1.0,-3.200213670730591,1.056915044784546,2.143298625946045,0.3365544974803924,0.8280071020126343,0.8280071020126343,0.0,169.11691284179688,175.0,59219.8984375,0.0,2789.93017578125,1.0,279.16436767578125,282.97967529296875,296.6568908691406,299.771484375,293.1499938964844,293.1499938964844,279.45001220703125,38382.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327800631523132,1.0,0.0,0.0,3.709134101867676,3.7091572284698486,7.337424108300183e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9031.7001953125,0.0,1139.1207275390625,2371.396484375,0.0,2774.340576171875,0.756939709186554,1.0,0.0,3.0,1.0,0.0
18187860,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8506274819374084,0.4060259163379669,0.3678414225578308,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9628231525421144,0.5791853666305542,0.5491519570350647,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8748835921287537,0.4428204596042633,0.311471939086914,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8432021737098694,0.3951356709003448,0.3768797814846039,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7116846442222595,0.2318330854177475,1.0596786737442017,285.0,284.95001220703125,302.4904479980469,293.6192626953125,298.94146728515625,297.1929016113281,284.9996643066406,1.0,0.6067631840705872,0.4384750723838806,0.4384750723838806,1.0,1.0,-3.200136661529541,1.054540991783142,2.1455957889556885,0.3339571058750152,0.9141935706138612,0.9141935706138612,0.0,171.78579711914062,178.0,58439.44140625,0.0,2804.369384765625,1.0,279.4351806640625,283.1001892089844,296.5902709960937,299.5975036621094,293.1499938964844,293.1499938964844,279.1499938964844,34296.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235567212104797,1.0,0.0,0.0,3.810701370239258,3.810724258422852,7.744766890027677e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9794.0244140625,0.0,1186.7254638671875,2371.396484375,0.0,2688.551025390625,0.7702708840370178,1.0,0.0,3.0,1.0,0.0
18187920,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8506274819374084,0.4060259163379669,0.3678414225578308,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9628231525421144,0.5791853666305542,0.5491519570350647,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8748835921287537,0.4428204596042633,0.311471939086914,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8432021737098694,0.3951356709003448,0.3768797814846039,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7116846442222595,0.2318330854177475,1.0596786737442017,285.0,284.95001220703125,302.4904479980469,293.6192626953125,298.94146728515625,297.1929016113281,284.9996643066406,1.0,0.6067631840705872,0.4384750723838806,0.4384750723838806,1.0,1.0,-3.200136661529541,1.054540991783142,2.1455957889556885,0.3339571058750152,0.9141935706138612,0.9141935706138612,0.0,171.78579711914062,178.0,58439.44140625,0.0,2804.369384765625,1.0,279.4351806640625,283.1001892089844,296.5902709960937,299.5975036621094,293.1499938964844,293.1499938964844,279.1499938964844,34296.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235567212104797,1.0,0.0,0.0,3.810701370239258,3.810724258422852,7.744766890027677e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9794.0244140625,0.0,1186.7254638671875,2371.396484375,0.0,2688.551025390625,0.7702708840370178,1.0,0.0,3.0,1.0,0.0
18187980,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8459964990615845,0.4046711921691894,0.3670048415660858,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9588374495506288,0.580423891544342,0.5506872534751892,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8705649971961975,0.4424690306186676,0.3114903271198272,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8394997119903564,0.3951339721679687,0.3771842420101166,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7076315879821777,0.2311511933803558,1.0577402114868164,284.8993530273437,284.95001220703125,302.4771423339844,293.60302734375,298.9298095703125,297.1880798339844,284.9001770019531,1.0,0.6083416938781738,0.43752121925354,0.43752121925354,1.0,1.0,-3.1990413665771484,1.051756739616394,2.147284507751465,0.331349104642868,0.8249552249908447,0.8249552249908447,0.0,174.87350463867188,181.0,58953.0078125,0.0,2818.990966796875,1.0,279.16461181640625,282.98419189453125,296.6271057128906,299.7281799316406,293.1499938964844,293.1499938964844,279.45001220703125,38261.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319694995880127,1.0,0.0,0.0,3.688551187515259,3.688574075698853,7.256215894813067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9003.728515625,0.0,1122.557861328125,2371.396484375,0.0,2766.787353515625,0.7532724738121033,1.0,0.0,3.0,1.0,0.0
18188040,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8459964990615845,0.4046711921691894,0.3670048415660858,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9588374495506288,0.580423891544342,0.5506872534751892,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8705649971961975,0.4424690306186676,0.3114903271198272,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8394997119903564,0.3951339721679687,0.3771842420101166,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7076315879821777,0.2311511933803558,1.0577402114868164,284.8993530273437,284.95001220703125,302.4771423339844,293.60302734375,298.9298095703125,297.1880798339844,284.9001770019531,1.0,0.6083416938781738,0.43752121925354,0.43752121925354,1.0,1.0,-3.1990413665771484,1.051756739616394,2.147284507751465,0.331349104642868,0.8249552249908447,0.8249552249908447,0.0,174.87350463867188,181.0,58953.0078125,0.0,2818.990966796875,1.0,279.16461181640625,282.98419189453125,296.6271057128906,299.7281799316406,293.1499938964844,293.1499938964844,279.45001220703125,38261.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319694995880127,1.0,0.0,0.0,3.688551187515259,3.688574075698853,7.256215894813067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9003.728515625,0.0,1122.557861328125,2371.396484375,0.0,2766.787353515625,0.7532724738121033,1.0,0.0,3.0,1.0,0.0
18188100,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8437246084213257,0.4043525755405426,0.3665537536144256,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9568383693695068,0.581363320350647,0.5514132976531982,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8684390187263489,0.4425853788852691,0.3114680349826813,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8376736640930176,0.3953441679477691,0.3772923946380615,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7055730223655701,0.230931356549263,1.056607961654663,285.0037536621094,284.95001220703125,302.4701843261719,293.59490966796875,298.9257507324219,297.1884155273437,285.00616455078125,1.0,0.6090876460075378,0.4370442628860473,0.4370442628860473,1.0,1.0,-3.198108434677124,1.0502265691757202,2.1478817462921143,0.3298839926719665,0.8944538831710815,0.8944538831710815,0.0,176.39718627929688,181.0,58167.4765625,0.0,2825.404052734375,1.0,279.3830871582031,283.10333251953125,296.563720703125,299.53076171875,293.1499938964844,293.1499938964844,279.45001220703125,34952.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259876370429993,1.0,0.0,0.0,3.729625701904297,3.729648351669312,7.418721565954911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9210.9765625,0.0,1128.632568359375,2371.396484375,0.0,2711.126953125,0.7581364512443542,1.0,0.0,3.0,1.0,0.0
18188160,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8422267436981201,0.4042193293571472,0.3664449453353882,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9556761980056764,0.5824683308601379,0.5524643659591675,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8670933246612549,0.4428820610046386,0.3116773664951324,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.836519181728363,0.3956941068172455,0.3776348531246185,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7041537165641785,0.2308197319507599,1.0561790466308594,285.0000305175781,284.95001220703125,302.4630126953125,293.5867614746094,298.9229431152344,297.1905212402344,284.9991455078125,1.0,0.6099477410316467,0.4365698099136352,0.4365698099136352,1.0,1.0,-3.1993863582611084,1.0495256185531616,2.1498608589172363,0.3287768363952636,0.9100172519683838,0.9100172519683838,0.0,177.6139678955078,184.0,58209.90234375,0.0,2834.68310546875,1.0,279.4356384277344,283.1014404296875,296.5585632324219,299.5543212890625,293.1499938964844,293.1499938964844,279.1499938964844,34166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230183124542236,1.0,0.0,0.0,3.795541763305664,3.795564413070679,7.683269700464734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9763.423828125,0.0,1173.7255859375,2371.396484375,0.0,2683.55419921875,0.7673359513282776,1.0,0.0,3.0,1.0,0.0
