time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188220,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8378849029541016,0.4028816223144531,0.3656236231327057,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9517204761505128,0.5836552977561951,0.5539578795433044,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8630616664886475,0.4425727128982544,0.3117260634899139,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8330370783805847,0.3956853449344635,0.3779373168945312,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7002333998680115,0.2301793396472931,1.0544564723968506,284.9003601074219,284.95001220703125,302.4481201171875,293.5704345703125,298.91082763671875,297.18572998046875,284.901123046875,1.0,0.61158287525177,0.435620903968811,0.435620903968811,1.0,1.0,-3.1985526084899902,1.0468419790267944,2.1517107486724854,0.3261876106262207,0.8217252492904663,0.8217252492904663,0.0,180.75555419921875,187.0,58718.625,0.0,2850.124267578125,1.0,279.1648254394531,282.9869384765625,296.59527587890625,299.6846618652344,293.1499938964844,293.1499938964844,279.45001220703125,38232.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316118717193604,1.0,0.0,0.0,3.6715505123138414,3.671573400497437,7.189481721070479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8977.7705078125,0.0,1109.5443115234375,2371.396484375,0.0,2763.45556640625,0.7503260374069214,1.0,0.0,3.0,1.0,0.0
18188280,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8378849029541016,0.4028816223144531,0.3656236231327057,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9517204761505128,0.5836552977561951,0.5539578795433044,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8630616664886475,0.4425727128982544,0.3117260634899139,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8330370783805847,0.3956853449344635,0.3779373168945312,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7002333998680115,0.2301793396472931,1.0544564723968506,284.9003601074219,284.95001220703125,302.4481201171875,293.5704345703125,298.91082763671875,297.18572998046875,284.901123046875,1.0,0.61158287525177,0.435620903968811,0.435620903968811,1.0,1.0,-3.1985526084899902,1.0468419790267944,2.1517107486724854,0.3261876106262207,0.8217252492904663,0.8217252492904663,0.0,180.75555419921875,187.0,58718.625,0.0,2850.124267578125,1.0,279.1648254394531,282.9869384765625,296.59527587890625,299.6846618652344,293.1499938964844,293.1499938964844,279.45001220703125,38232.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316118717193604,1.0,0.0,0.0,3.6715505123138414,3.671573400497437,7.189481721070479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8977.7705078125,0.0,1109.5443115234375,2371.396484375,0.0,2763.45556640625,0.7503260374069214,1.0,0.0,3.0,1.0,0.0
18188340,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.834357738494873,0.4024377465248108,0.3650846779346466,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.948611855506897,0.5856426954269409,0.5556917786598206,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8598474860191345,0.443029910326004,0.3119497895240783,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8302353620529175,0.3962324559688568,0.3783836662769317,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.696926474571228,0.2298749089241027,1.0530520677566528,284.9988708496094,284.95001220703125,302.4324951171875,293.553955078125,298.9036560058594,297.1883544921875,284.99853515625,1.0,0.613227367401123,0.4346719980239868,0.4346719980239868,1.0,1.0,-3.199098825454712,1.0446805953979492,2.1544182300567627,0.3236214220523834,0.905232071876526,0.905232071876526,0.0,183.5327606201172,190.0,57990.32421875,0.0,2866.43359375,1.0,279.434814453125,283.1026611328125,296.52691650390625,299.51153564453125,293.1499938964844,293.1499938964844,279.1499938964844,34208.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82277911901474,1.0,0.0,0.0,3.778474807739258,3.778497457504273,7.614328296767781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9729.66796875,0.0,1160.6593017578125,2371.396484375,0.0,2681.33544921875,0.7645495533943176,1.0,0.0,3.0,1.0,0.0
18188400,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.834357738494873,0.4024377465248108,0.3650846779346466,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.948611855506897,0.5856426954269409,0.5556917786598206,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8598474860191345,0.443029910326004,0.3119497895240783,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8302353620529175,0.3962324559688568,0.3783836662769317,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.696926474571228,0.2298749089241027,1.0530520677566528,284.9988708496094,284.95001220703125,302.4324951171875,293.553955078125,298.9036560058594,297.1883544921875,284.99853515625,1.0,0.613227367401123,0.4346719980239868,0.4346719980239868,1.0,1.0,-3.199098825454712,1.0446805953979492,2.1544182300567627,0.3236214220523834,0.905232071876526,0.905232071876526,0.0,183.5327606201172,190.0,57990.32421875,0.0,2866.43359375,1.0,279.434814453125,283.1026611328125,296.52691650390625,299.51153564453125,293.1499938964844,293.1499938964844,279.1499938964844,34208.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82277911901474,1.0,0.0,0.0,3.778474807739258,3.778497457504273,7.614328296767781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9729.66796875,0.0,1160.6593017578125,2371.396484375,0.0,2681.33544921875,0.7645495533943176,1.0,0.0,3.0,1.0,0.0
18188460,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8302634954452515,0.401123046875,0.3642709255218506,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9447219967842102,0.5867757797241211,0.5571268200874329,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.856102466583252,0.4427787661552429,0.3120315074920654,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8269391059875488,0.3962147831916809,0.3786720335483551,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.69319087266922,0.2292598485946655,1.0514315366744995,284.9013671875,284.95001220703125,302.41619873046875,293.537353515625,298.89117431640625,297.18359375,284.9020690917969,1.0,0.6148843169212341,0.4337302148342132,0.4337302148342132,1.0,1.0,-3.198348999023437,1.0420355796813965,2.156313419342041,0.3210292160511017,0.8184973001480103,0.8184973001480103,0.0,186.7057647705078,193.0,58494.609375,0.0,2882.21044921875,1.0,279.1649780273437,282.9896850585937,296.5624694824219,299.6405639648437,293.1499938964844,293.1499938964844,279.45001220703125,38225.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313916325569153,1.0,0.0,0.0,3.655192852020264,3.6552155017852783,7.125562433429877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8952.4931640625,0.0,1097.2703857421875,2371.396484375,0.0,2761.404541015625,0.7475230693817139,1.0,0.0,3.0,1.0,0.0
18188520,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8302634954452515,0.401123046875,0.3642709255218506,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9447219967842102,0.5867757797241211,0.5571268200874329,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.856102466583252,0.4427787661552429,0.3120315074920654,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8269391059875488,0.3962147831916809,0.3786720335483551,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.69319087266922,0.2292598485946655,1.0514315366744995,284.9013671875,284.95001220703125,302.41619873046875,293.537353515625,298.89117431640625,297.18359375,284.9020690917969,1.0,0.6148843169212341,0.4337302148342132,0.4337302148342132,1.0,1.0,-3.198348999023437,1.0420355796813965,2.156313419342041,0.3210292160511017,0.8184973001480103,0.8184973001480103,0.0,186.7057647705078,193.0,58494.609375,0.0,2882.21044921875,1.0,279.1649780273437,282.9896850585937,296.5624694824219,299.6405639648437,293.1499938964844,293.1499938964844,279.45001220703125,38225.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313916325569153,1.0,0.0,0.0,3.655192852020264,3.6552155017852783,7.125562433429877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8952.4931640625,0.0,1097.2703857421875,2371.396484375,0.0,2761.404541015625,0.7475230693817139,1.0,0.0,3.0,1.0,0.0
18188580,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8269471526145935,0.4006930291652679,0.3637511730194092,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9417081475257874,0.5887073874473572,0.5588118433952332,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8531527519226074,0.4432957470417022,0.3122987449169159,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8242962956428528,0.3967506885528564,0.379110723733902,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6900632977485657,0.2289756089448928,1.0501317977905271,284.99810791015625,284.95001220703125,302.3993225097656,293.5205078125,298.8837280273437,297.1863708496094,284.9977722167969,1.0,0.6165466904640198,0.4327884018421173,0.4327884018421173,1.0,1.0,-3.199028491973877,1.0399295091629028,2.159099102020264,0.3184734582901001,0.9007679224014282,0.9007679224014282,0.0,189.49766540527344,196.0,57780.58203125,0.0,2898.88134765625,1.0,279.43463134765625,283.10369873046875,296.4936218261719,299.4676513671875,293.1499938964844,293.1499938964844,279.75,34193.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822593629360199,1.0,0.0,0.0,3.763519287109375,3.7635419368743896,7.554172043455765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8808.8134765625,0.0,1148.90673828125,2371.396484375,0.0,2679.614501953125,0.7619261145591736,1.0,0.0,3.0,1.0,0.0
18188640,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8269471526145935,0.4006930291652679,0.3637511730194092,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9417081475257874,0.5887073874473572,0.5588118433952332,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8531527519226074,0.4432957470417022,0.3122987449169159,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8242962956428528,0.3967506885528564,0.379110723733902,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6900632977485657,0.2289756089448928,1.0501317977905271,284.99810791015625,284.95001220703125,302.3993225097656,293.5205078125,298.8837280273437,297.1863708496094,284.9977722167969,1.0,0.6165466904640198,0.4327884018421173,0.4327884018421173,1.0,1.0,-3.199028491973877,1.0399295091629028,2.159099102020264,0.3184734582901001,0.9007679224014282,0.9007679224014282,0.0,189.49766540527344,196.0,57780.58203125,0.0,2898.88134765625,1.0,279.43463134765625,283.10369873046875,296.4936218261719,299.4676513671875,293.1499938964844,293.1499938964844,279.75,34193.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822593629360199,1.0,0.0,0.0,3.763519287109375,3.7635419368743896,7.554172043455765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8808.8134765625,0.0,1148.90673828125,2371.396484375,0.0,2679.614501953125,0.7619261145591736,1.0,0.0,3.0,1.0,0.0
18188700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8256380558013916,0.4006583988666534,0.3636739253997803,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9406087398529052,0.5898444652557373,0.5598316788673401,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8520492911338806,0.4437470734119415,0.3125779032707214,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.823290228843689,0.3971647620201111,0.379476398229599,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6888294816017151,0.228946179151535,1.0499908924102783,285.08770751953125,284.95001220703125,302.3906555175781,293.5119934082031,298.8809814453125,297.1890869140625,285.0902709960937,1.0,0.6174827218055725,0.4323174953460693,0.4323174953460693,1.0,1.0,-3.20076584815979,1.0393905639648438,2.1613752841949463,0.3174182474613189,0.9904729127883912,0.9904729127883912,0.0,190.76876831054688,196.0,57082.1328125,0.0,2909.444580078125,1.0,279.6791076660156,283.21142578125,296.4633483886719,299.34283447265625,293.1499938964844,293.1499938964844,279.75,32533.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165885806083679,1.0,0.0,0.0,3.85317587852478,3.853198766708374,7.918378059912357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9063.509765625,0.0,1206.8516845703125,2371.396484375,0.0,2623.994140625,0.7765806913375854,1.0,0.0,3.0,1.0,0.0
18188760,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8246045708656311,0.4006874859333038,0.3637547791004181,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9398350715637208,0.5910379886627197,0.5610079169273376,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8512308597564697,0.4442770481109619,0.3129779696464538,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8225305676460266,0.397639513015747,0.3799659311771393,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6878519654273987,0.2289740145206451,1.0502705574035645,285.08416748046875,284.95001220703125,302.3818359375,293.50341796875,298.8786926269531,297.19244384765625,285.0829772949219,1.0,0.6185142993927002,0.4318603277206421,0.4318603277206421,1.0,1.0,-3.203681945800781,1.039317965507507,2.1643638610839844,0.316572368144989,1.0,1.0,0.0,191.9425048828125,199.0,57194.4765625,0.0,2921.945556640625,1.0,279.7351989746094,283.2087707519531,296.47869873046875,299.40753173828125,293.1499938964844,293.1499938964844,279.45001220703125,32801.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151355981826782,1.0,0.0,0.0,3.9364547729492174,3.93647837638855,8.264356665677042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9639.1259765625,0.0,1277.4959716796875,2371.396484375,0.0,2610.564453125,0.790509819984436,1.0,0.0,3.0,1.0,0.0
18188820,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.820669412612915,0.3992199897766113,0.3630026578903198,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9359610080718994,0.5919405221939087,0.56242835521698,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8477907776832581,0.4440159201622009,0.3131916522979736,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8193690776824951,0.3975434303283691,0.3803307116031647,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6843758225440979,0.2283922135829925,1.0492721796035769,284.8990173339844,284.95001220703125,302.3638916015625,293.48602294921875,298.8647766113281,297.1860656738281,284.8988037109375,1.0,0.6203877329826355,0.4309459328651428,0.4309459328651428,1.0,1.0,-3.2039926052093506,1.037112593650818,2.1668801307678223,0.3142290711402893,0.9089210033416748,0.9089210033416748,0.0,195.31246948242188,187.0,58375.6328125,0.0,2941.0234375,1.0,279.461669921875,283.0065002441406,296.5332946777344,299.600341796875,293.1499938964844,293.1499938964844,279.1499938964844,36323.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284720182418823,1.0,0.0,0.0,3.93685793876648,3.936882257461548,8.266050031124905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9832.6162109375,0.0,1306.263427734375,2371.396484375,0.0,2734.225830078125,0.7938408851623535,1.0,0.0,3.0,1.0,0.0
18188880,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.820669412612915,0.3992199897766113,0.3630026578903198,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9359610080718994,0.5919405221939087,0.56242835521698,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8477907776832581,0.4440159201622009,0.3131916522979736,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8193690776824951,0.3975434303283691,0.3803307116031647,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6843758225440979,0.2283922135829925,1.0492721796035769,284.8990173339844,284.95001220703125,302.3638916015625,293.48602294921875,298.8647766113281,297.1860656738281,284.8988037109375,1.0,0.6203877329826355,0.4309459328651428,0.4309459328651428,1.0,1.0,-3.2039926052093506,1.037112593650818,2.1668801307678223,0.3142290711402893,0.9089210033416748,0.9089210033416748,0.0,195.31246948242188,187.0,58375.6328125,0.0,2941.0234375,1.0,279.461669921875,283.0065002441406,296.5332946777344,299.600341796875,293.1499938964844,293.1499938964844,279.1499938964844,36323.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284720182418823,1.0,0.0,0.0,3.93685793876648,3.936882257461548,8.266050031124905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9832.6162109375,0.0,1306.263427734375,2371.396484375,0.0,2734.225830078125,0.7938408851623535,1.0,0.0,3.0,1.0,0.0
18188940,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8216609954833984,0.3973241746425628,0.3611429631710052,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9393458366394044,0.5923206806182861,0.5626434087753296,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8497015833854675,0.4432658851146698,0.3125695586204529,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8212552666664124,0.3969861268997192,0.3797002732753753,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6854878664016724,0.2274388670921325,1.044623613357544,284.8524780273437,284.95001220703125,302.345458984375,293.4682922363281,298.8470764160156,297.1752319335937,284.8547668457031,1.0,0.617385983467102,0.4300315380096435,0.4300315380096435,1.0,1.0,-3.1949238777160645,1.0314428806304932,2.163480997085572,0.3104159832000732,0.8031719326972961,0.8031719326972961,0.0,192.6332855224609,175.0,58309.765625,0.0,2907.490966796875,1.0,279.165283203125,282.947509765625,296.4977111816406,299.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,40458.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837385356426239,1.0,0.0,0.0,3.681584596633911,3.681607961654663,7.228832146211062e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8915.1171875,0.0,1133.8818359375,2371.396484375,0.0,2817.296875,0.7546684741973877,1.0,0.0,3.0,1.0,0.0
18189000,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8216609954833984,0.3973241746425628,0.3611429631710052,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9393458366394044,0.5923206806182861,0.5626434087753296,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8497015833854675,0.4432658851146698,0.3125695586204529,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8212552666664124,0.3969861268997192,0.3797002732753753,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.6854878664016724,0.2274388670921325,1.044623613357544,284.8524780273437,284.95001220703125,302.345458984375,293.4682922363281,298.8470764160156,297.1752319335937,284.8547668457031,1.0,0.617385983467102,0.4300315380096435,0.4300315380096435,1.0,1.0,-3.1949238777160645,1.0314428806304932,2.163480997085572,0.3104159832000732,0.8031719326972961,0.8031719326972961,0.0,192.6332855224609,175.0,58309.765625,0.0,2907.490966796875,1.0,279.165283203125,282.947509765625,296.4977111816406,299.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,40458.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837385356426239,1.0,0.0,0.0,3.681584596633911,3.681607961654663,7.228832146211062e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8915.1171875,0.0,1133.8818359375,2371.396484375,0.0,2817.296875,0.7546684741973877,1.0,0.0,3.0,1.0,0.0
18189060,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8292027115821838,0.3971101343631744,0.3603285253047943,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.951318621635437,0.5942663550376892,0.5638260841369629,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.858536958694458,0.4440332055091858,0.3126256763935089,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8293634057044983,0.3975679576396942,0.3796800374984741,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6924670934677124,0.2272096872329712,1.0412811040878296,284.9757995605469,284.95001220703125,302.3266296386719,293.4501647949219,298.84033203125,297.1796569824219,284.9763488769531,1.0,0.6124681234359741,0.4291990101337433,0.4291990101337433,1.0,1.0,-3.191380500793457,1.0280301570892334,2.163350343704224,0.3074505627155304,0.8809910416603088,0.8809910416603088,0.0,184.73809814453125,163.0,57342.77734375,0.0,2857.15966796875,1.0,279.4346923828125,283.0887756347656,296.4095153808594,299.365966796875,293.1499938964844,293.1499938964844,279.75,35177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251624703407288,1.0,0.0,0.0,3.748713731765747,3.7487363815307617,7.49485252526938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8751.697265625,0.0,1145.0255126953125,2371.396484375,0.0,2703.460693359375,0.7604413032531738,1.0,0.0,3.0,1.0,0.0
18189120,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8292027115821838,0.3971101343631744,0.3603285253047943,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.951318621635437,0.5942663550376892,0.5638260841369629,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.858536958694458,0.4440332055091858,0.3126256763935089,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8293634057044983,0.3975679576396942,0.3796800374984741,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6924670934677124,0.2272096872329712,1.0412811040878296,284.9757995605469,284.95001220703125,302.3266296386719,293.4501647949219,298.84033203125,297.1796569824219,284.9763488769531,1.0,0.6124681234359741,0.4291990101337433,0.4291990101337433,1.0,1.0,-3.191380500793457,1.0280301570892334,2.163350343704224,0.3074505627155304,0.8809910416603088,0.8809910416603088,0.0,184.73809814453125,163.0,57342.77734375,0.0,2857.15966796875,1.0,279.4346923828125,283.0887756347656,296.4095153808594,299.365966796875,293.1499938964844,293.1499938964844,279.75,35177.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251624703407288,1.0,0.0,0.0,3.748713731765747,3.7487363815307617,7.49485252526938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8751.697265625,0.0,1145.0255126953125,2371.396484375,0.0,2703.460693359375,0.7604413032531738,1.0,0.0,3.0,1.0,0.0
18189180,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.841021716594696,0.3973887860774994,0.3601203858852386,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9677579402923584,0.5967041850090027,0.5656265616416931,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8722668290138245,0.4453892707824707,0.3131929337978363,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8416940569877625,0.398624062538147,0.3801846206188202,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7034716010093689,0.2273946106433868,1.0398027896881104,285.0630187988281,284.95001220703125,302.30743408203125,293.4315795898437,298.8368530273437,297.18853759765625,285.06134033203125,1.0,0.6068310141563416,0.4283664524555206,0.4283664524555206,1.0,1.0,-3.192802906036377,1.0264467000961304,2.166356325149536,0.3052940964698791,1.0,1.0,0.0,174.41546630859375,151.0,56741.83984375,0.0,2803.868896484375,1.0,279.7347412109375,283.1940612792969,296.3973083496094,299.3020324707031,293.1499938964844,293.1499938964844,279.45001220703125,32725.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155205845832825,1.0,0.0,0.0,3.922459363937378,3.922482967376709,8.205696531149442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9574.7197265625,0.0,1265.1837158203125,2371.396484375,0.0,2614.121826171875,0.7881649136543274,1.0,0.0,3.0,1.0,0.0
18189240,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.841021716594696,0.3973887860774994,0.3601203858852386,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9677579402923584,0.5967041850090027,0.5656265616416931,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8722668290138245,0.4453892707824707,0.3131929337978363,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8416940569877625,0.398624062538147,0.3801846206188202,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7034716010093689,0.2273946106433868,1.0398027896881104,285.0630187988281,284.95001220703125,302.30743408203125,293.4315795898437,298.8368530273437,297.18853759765625,285.06134033203125,1.0,0.6068310141563416,0.4283664524555206,0.4283664524555206,1.0,1.0,-3.192802906036377,1.0264467000961304,2.166356325149536,0.3052940964698791,1.0,1.0,0.0,174.41546630859375,151.0,56741.83984375,0.0,2803.868896484375,1.0,279.7347412109375,283.1940612792969,296.3973083496094,299.3020324707031,293.1499938964844,293.1499938964844,279.45001220703125,32725.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155205845832825,1.0,0.0,0.0,3.922459363937378,3.922482967376709,8.205696531149442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9574.7197265625,0.0,1265.1837158203125,2371.396484375,0.0,2614.121826171875,0.7881649136543274,1.0,0.0,3.0,1.0,0.0
18189300,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8476138710975647,0.3969837725162506,0.359852135181427,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9760287404060364,0.5973843932151794,0.5663564801216125,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8799643516540527,0.4456198811531067,0.313393771648407,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8486259579658508,0.3988088369369507,0.3803543150424957,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7095564603805542,0.2273151725530624,1.0390068292617798,284.9197082519531,284.95001220703125,302.2977294921875,293.422119140625,298.8318176269531,297.18829345703125,284.9125061035156,1.0,0.6038069128990173,0.4279501736164093,0.4279501736164093,1.0,1.0,-3.1928529739379883,1.0254021883010864,2.1674506664276123,0.3042096495628357,0.922727346420288,0.922727346420288,0.0,169.0886688232422,151.0,57833.84765625,0.0,2774.950439453125,1.0,279.5105895996094,283.03082275390625,296.4606018066406,299.5182189941406,293.1499938964844,293.1499938964844,279.45001220703125,34848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231880068778992,1.0,0.0,0.0,3.943188428878784,3.943212747573853,8.292655593322706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9377.6630859375,0.0,1299.7010498046875,2371.396484375,0.0,2685.129150390625,0.7928370833396912,1.0,0.0,3.0,1.0,0.0
18189360,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8537179827690125,0.3961962759494781,0.3590755462646484,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.98326575756073,0.597675621509552,0.5665566921234131,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8871827721595764,0.4454890787601471,0.3132455348968506,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8552077412605286,0.398698478937149,0.380154937505722,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7149646282196045,0.2270408868789672,1.0371885299682615,284.8908386230469,284.95001220703125,302.2879638671875,293.4125366210937,298.82391357421875,297.1841125488281,284.8911437988281,1.0,0.600500762462616,0.4275438189506531,0.4275438189506531,1.0,1.0,-3.189560890197754,1.0231512784957886,2.166409492492676,0.3026526272296905,0.8861351013183594,0.8861351013183594,0.0,164.0598602294922,139.0,57719.8515625,0.0,2740.88623046875,1.0,279.4625244140625,283.00750732421875,296.4542236328125,299.489501953125,293.1499938964844,293.1499938964844,279.75,36928.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279101252555847,1.0,0.0,0.0,3.891547203063965,3.891571283340454,8.076870585682627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8820.228515625,0.0,1273.1368408203125,2371.396484375,0.0,2728.999267578125,0.7865375280380249,1.0,0.0,3.0,1.0,0.0
18189420,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8696872591972351,0.3958814740180969,0.3580511808395386,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9988871216773988,0.5994484424591064,0.5672446489334106,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9053872227668762,0.4463157057762146,0.3132684826850891,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.872000515460968,0.3992787003517151,0.3800363838672638,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7276718616485596,0.2269532829523086,1.034083366394043,285.0096130371094,284.95001220703125,302.26824951171875,293.3929748535156,298.8157653808594,297.1867370605469,285.0090637207031,1.0,0.5936067700386047,0.426731139421463,0.426731139421463,1.0,1.0,-3.1851003170013428,1.0194463729858398,2.165653944015503,0.2996940612792969,0.9833834171295166,0.9833834171295166,0.0,152.9907684326172,127.0,56755.88671875,0.0,2671.8974609375,1.0,279.73699951171875,283.1458435058594,296.3733215332031,299.300537109375,293.1499938964844,293.1499938964844,279.45001220703125,34234.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820611298084259,1.0,0.0,0.0,3.97937273979187,3.9793970584869385,8.445547337032622e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9577.1904296875,0.0,1325.5623779296875,2371.396484375,0.0,2661.2333984375,0.7997329235076904,1.0,0.0,3.0,1.0,0.0
18189480,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8696872591972351,0.3958814740180969,0.3580511808395386,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9988871216773988,0.5994484424591064,0.5672446489334106,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9053872227668762,0.4463157057762146,0.3132684826850891,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.872000515460968,0.3992787003517151,0.3800363838672638,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7276718616485596,0.2269532829523086,1.034083366394043,285.0096130371094,284.95001220703125,302.26824951171875,293.3929748535156,298.8157653808594,297.1867370605469,285.0090637207031,1.0,0.5936067700386047,0.426731139421463,0.426731139421463,1.0,1.0,-3.1851003170013428,1.0194463729858398,2.165653944015503,0.2996940612792969,0.9833834171295166,0.9833834171295166,0.0,152.9907684326172,127.0,56755.88671875,0.0,2671.8974609375,1.0,279.73699951171875,283.1458435058594,296.3733215332031,299.300537109375,293.1499938964844,293.1499938964844,279.45001220703125,34234.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820611298084259,1.0,0.0,0.0,3.97937273979187,3.9793970584869385,8.445547337032622e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9577.1904296875,0.0,1325.5623779296875,2371.396484375,0.0,2661.2333984375,0.7997329235076904,1.0,0.0,3.0,1.0,0.0
18189540,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8811880350112915,0.3946392238140106,0.3570138812065124,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6022969484329224,0.5466462969779968,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.91969096660614,0.4463704526424408,0.3133336007595062,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8843856453895569,0.3992244601249695,0.3799652457237243,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7365309596061707,0.2264947593212127,1.0314847230911257,284.8611145019531,284.95001220703125,302.2483215332031,293.3728332519531,298.80615234375,297.1900939941406,284.8624572753906,1.0,0.5849348902702332,0.4259184300899505,0.4259184300899505,1.0,1.0,-3.15614914894104,1.006712555885315,2.149436712265014,0.293618381023407,0.8539248704910278,0.8539248704910278,0.0,144.8416748046875,115.0,57055.9453125,0.0,2570.42822265625,1.0,279.4618225097656,282.9908752441406,296.40185546875,299.4169006347656,293.1499938964844,293.1499938964844,279.75,38795.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300120234489441,1.0,0.0,0.0,3.861669778823853,3.8616943359375,7.953327099130547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8748.9111328125,0.0,1263.282958984375,2371.396484375,0.0,2748.5576171875,0.7831992506980896,1.0,0.0,3.0,1.0,0.0
18189600,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8811880350112915,0.3946392238140106,0.3570138812065124,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6022969484329224,0.5466462969779968,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.91969096660614,0.4463704526424408,0.3133336007595062,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8843856453895569,0.3992244601249695,0.3799652457237243,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7365309596061707,0.2264947593212127,1.0314847230911257,284.8611145019531,284.95001220703125,302.2483215332031,293.3728332519531,298.80615234375,297.1900939941406,284.8624572753906,1.0,0.5849348902702332,0.4259184300899505,0.4259184300899505,1.0,1.0,-3.15614914894104,1.006712555885315,2.149436712265014,0.293618381023407,0.8539248704910278,0.8539248704910278,0.0,144.8416748046875,115.0,57055.9453125,0.0,2570.42822265625,1.0,279.4618225097656,282.9908752441406,296.40185546875,299.4169006347656,293.1499938964844,293.1499938964844,279.75,38795.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300120234489441,1.0,0.0,0.0,3.861669778823853,3.8616943359375,7.953327099130547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8748.9111328125,0.0,1263.282958984375,2371.396484375,0.0,2748.5576171875,0.7831992506980896,1.0,0.0,3.0,1.0,0.0
18189660,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8957467079162598,0.3943712711334228,0.3561702072620392,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.6093116998672485,0.5198742151260376,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9380096197128296,0.4472844898700714,0.3135160803794861,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.899747371673584,0.3997861742973327,0.3799598217010498,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.747650146484375,0.2264168858528137,1.0289666652679443,284.97662353515625,284.95001220703125,302.2282409667969,293.3520812988281,298.8136291503906,297.21746826171875,284.9757995605469,1.0,0.5747637152671814,0.4254364371299743,0.4254364371299743,1.0,1.0,-3.1201767921447754,0.9922436475753784,2.1279332637786865,0.2869867086410522,0.9302260875701904,0.9302260875701904,0.0,135.71688842773438,103.0,55607.23046875,0.0,2452.232666015625,1.0,279.7364807128906,283.1325988769531,296.3139038085937,299.1920166015625,293.1499938964844,293.1499938964844,279.45001220703125,35168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187350034713745,1.0,0.0,0.0,3.9130258560180655,3.913049936294556,8.166274483301095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9443.8154296875,0.0,1276.9332275390625,2371.396484375,0.0,2643.853759765625,0.7889483571052551,1.0,0.0,3.0,1.0,0.0
18189720,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8957467079162598,0.3943712711334228,0.3561702072620392,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.6093116998672485,0.5198742151260376,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9380096197128296,0.4472844898700714,0.3135160803794861,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.899747371673584,0.3997861742973327,0.3799598217010498,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.747650146484375,0.2264168858528137,1.0289666652679443,284.97662353515625,284.95001220703125,302.2282409667969,293.3520812988281,298.8136291503906,297.21746826171875,284.9757995605469,1.0,0.5747637152671814,0.4254364371299743,0.4254364371299743,1.0,1.0,-3.1201767921447754,0.9922436475753784,2.1279332637786865,0.2869867086410522,0.9302260875701904,0.9302260875701904,0.0,135.71688842773438,103.0,55607.23046875,0.0,2452.232666015625,1.0,279.7364807128906,283.1325988769531,296.3139038085937,299.1920166015625,293.1499938964844,293.1499938964844,279.45001220703125,35168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187350034713745,1.0,0.0,0.0,3.9130258560180655,3.913049936294556,8.166274483301095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9443.8154296875,0.0,1276.9332275390625,2371.396484375,0.0,2643.853759765625,0.7889483571052551,1.0,0.0,3.0,1.0,0.0
18189780,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9140294194221495,0.3933299779891968,0.3551785945892334,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.6183313131332397,0.4897850453853607,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.959068477153778,0.4475774765014648,0.3136496245861053,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9194928407669068,0.3998586237430572,0.3798888027667999,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.761707067489624,0.2261607497930526,1.026718258857727,284.8687438964844,284.95001220703125,302.2080993652344,293.3306579589844,298.8243713378906,297.250244140625,284.8701171875,1.0,0.5635637640953064,0.4249544441699981,0.4249544441699981,1.0,1.0,-3.080188035964966,0.9763128757476808,2.103875160217285,0.2798680067062378,0.8162894248962402,0.8162894248962402,0.0,125.96326446533205,121.0,55472.05859375,0.0,2325.879638671875,1.0,279.4638366699219,283.022216796875,296.3408203125,299.2782287597656,293.1499938964844,293.1499938964844,279.75,39738.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244200348854065,1.0,0.0,0.0,3.723612785339356,3.723636388778688,7.39481947675813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8614.6357421875,0.0,1160.57470703125,2371.396484375,0.0,2696.565673828125,0.7608411312103271,1.0,0.0,3.0,1.0,0.0
18189840,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9140294194221495,0.3933299779891968,0.3551785945892334,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.6183313131332397,0.4897850453853607,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.959068477153778,0.4475774765014648,0.3136496245861053,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9194928407669068,0.3998586237430572,0.3798888027667999,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.761707067489624,0.2261607497930526,1.026718258857727,284.8687438964844,284.95001220703125,302.2080993652344,293.3306579589844,298.8243713378906,297.250244140625,284.8701171875,1.0,0.5635637640953064,0.4249544441699981,0.4249544441699981,1.0,1.0,-3.080188035964966,0.9763128757476808,2.103875160217285,0.2798680067062378,0.8162894248962402,0.8162894248962402,0.0,125.96326446533205,121.0,55472.05859375,0.0,2325.879638671875,1.0,279.4638366699219,283.022216796875,296.3408203125,299.2782287597656,293.1499938964844,293.1499938964844,279.75,39738.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244200348854065,1.0,0.0,0.0,3.723612785339356,3.723636388778688,7.39481947675813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8614.6357421875,0.0,1160.57470703125,2371.396484375,0.0,2696.565673828125,0.7608411312103271,1.0,0.0,3.0,1.0,0.0
18189900,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9178900718688964,0.3932576775550842,0.3547939360141754,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6234928369522095,0.4838822185993194,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9632614254951476,0.4481184780597687,0.3137954771518707,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9238829016685486,0.4001912474632263,0.3799481987953186,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7646400928497314,0.2262415140867233,1.026175618171692,284.98565673828125,284.95001220703125,302.197998046875,293.3197021484375,298.8341369628906,297.2716064453125,284.989013671875,1.0,0.5620113611221313,0.4247134625911712,0.4247134625911712,1.0,1.0,-3.072181940078736,0.9728005528450012,2.099381446838379,0.2775591909885406,0.8857948780059814,0.8857948780059814,0.0,124.07344818115234,121.0,54541.984375,0.0,2301.31103515625,1.0,279.68316650390625,283.1557006835937,296.2702941894531,299.0625915527344,293.1499938964844,293.1499938964844,279.75,35885.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163625597953796,1.0,0.0,0.0,3.7446448802948,3.7446677684783936,7.478591896870057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8800.9609375,0.0,1147.322509765625,2371.396484375,0.0,2621.90478515625,0.7618720531463623,1.0,0.0,3.0,1.0,0.0
18189960,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9182900190353394,0.3934104442596435,0.3548755049705505,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6281148195266724,0.4834456145763397,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9640690684318542,0.4488987028598785,0.3142842054367065,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9246169328689576,0.4007134437561035,0.3803807497024536,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7650600075721741,0.2264679968357086,1.0269434452056885,284.9934387207031,284.95001220703125,302.1879272460937,293.3085327148437,298.843994140625,297.2905578613281,284.993408203125,1.0,0.5624285340309143,0.4247460961341858,0.4247460961341858,1.0,1.0,-3.0737695693969727,0.9734424352645874,2.100327253341675,0.2775732278823852,0.9049591422080994,0.9049591422080994,0.0,124.01016998291016,139.0,54570.67578125,0.0,2303.89453125,1.0,279.73583984375,283.1637268066406,296.26324462890625,299.077880859375,293.1499938964844,293.1499938964844,279.45001220703125,34664.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117230534553528,1.0,0.0,0.0,3.803946971893311,3.8039700984954834,7.717337098256394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9319.8193359375,0.0,1184.2451171875,2371.396484375,0.0,2579.070068359375,0.769371509552002,1.0,0.0,3.0,1.0,0.0
18190020,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9086641073226928,0.3927032053470611,0.354616641998291,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6337014436721802,0.4967953562736511,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9557406902313232,0.4496015906333923,0.3150357604026794,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9155586361885072,0.4010880291461944,0.3810463547706604,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.758556067943573,0.226518228650093,1.0283770561218262,284.9095153808594,284.95001220703125,302.1677551269531,293.2856750488281,298.8468933105469,297.3017272949219,284.9110717773437,1.0,0.5678932070732117,0.4248113930225372,0.4248113930225372,1.0,1.0,-3.0929155349731445,0.9806824922561646,2.112233161926269,0.2801777124404907,0.8284890055656433,0.8284890055656433,0.0,128.26329040527344,157.0,55424.8359375,0.0,2361.580078125,1.0,279.4647521972656,283.0582580566406,296.3085327148437,299.2243957519531,293.1499938964844,293.1499938964844,279.75,38062.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198991417884827,1.0,0.0,0.0,3.685636520385742,3.685659408569336,7.244752850965597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8611.025390625,0.0,1118.8553466796875,2371.396484375,0.0,2654.634765625,0.7527055740356445,1.0,0.0,3.0,1.0,0.0
