time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190080,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9086641073226928,0.3927032053470611,0.354616641998291,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6337014436721802,0.4967953562736511,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9557406902313232,0.4496015906333923,0.3150357604026794,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9155586361885072,0.4010880291461944,0.3810463547706604,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.758556067943573,0.226518228650093,1.0283770561218262,284.9095153808594,284.95001220703125,302.1677551269531,293.2856750488281,298.8468933105469,297.3017272949219,284.9110717773437,1.0,0.5678932070732117,0.4248113930225372,0.4248113930225372,1.0,1.0,-3.0929155349731445,0.9806824922561646,2.112233161926269,0.2801777124404907,0.8284890055656433,0.8284890055656433,0.0,128.26329040527344,157.0,55424.8359375,0.0,2361.580078125,1.0,279.4647521972656,283.0582580566406,296.3085327148437,299.2243957519531,293.1499938964844,293.1499938964844,279.75,38062.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198991417884827,1.0,0.0,0.0,3.685636520385742,3.685659408569336,7.244752850965597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8611.025390625,0.0,1118.8553466796875,2371.396484375,0.0,2654.634765625,0.7527055740356445,1.0,0.0,3.0,1.0,0.0
18190140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8930203318595886,0.3928470909595489,0.3547621667385101,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.635941743850708,0.5224350690841675,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9391860365867616,0.451099544763565,0.3160905838012695,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8998983502388,0.4020287692546844,0.3820179402828216,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7468255162239075,0.2267804741859436,1.030451774597168,285.03094482421875,284.95001220703125,302.14764404296875,293.26202392578125,298.8392639160156,297.29547119140625,285.03131103515625,1.0,0.5779264569282532,0.4248766601085663,0.4248766601085663,1.0,1.0,-3.1288275718688965,0.9940770268440248,2.1347506046295166,0.2852365374565124,0.940807282924652,0.940807282924652,0.0,136.6969451904297,175.0,55252.0859375,0.0,2474.01416015625,1.0,279.73516845703125,283.1846008300781,296.2421569824219,299.08074951171875,293.1499938964844,293.1499938964844,279.45001220703125,33445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124850988388062,1.0,0.0,0.0,3.8277781009674072,3.827800989151001,7.814335276634665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9381.0380859375,0.0,1193.657470703125,2371.396484375,0.0,2586.09716796875,0.7724869847297668,1.0,0.0,3.0,1.0,0.0
18190200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8930203318595886,0.3928470909595489,0.3547621667385101,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.635941743850708,0.5224350690841675,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9391860365867616,0.451099544763565,0.3160905838012695,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8998983502388,0.4020287692546844,0.3820179402828216,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7468255162239075,0.2267804741859436,1.030451774597168,285.03094482421875,284.95001220703125,302.14764404296875,293.26202392578125,298.8392639160156,297.29547119140625,285.03131103515625,1.0,0.5779264569282532,0.4248766601085663,0.4248766601085663,1.0,1.0,-3.1288275718688965,0.9940770268440248,2.1347506046295166,0.2852365374565124,0.940807282924652,0.940807282924652,0.0,136.6969451904297,175.0,55252.0859375,0.0,2474.01416015625,1.0,279.73516845703125,283.1846008300781,296.2421569824219,299.08074951171875,293.1499938964844,293.1499938964844,279.45001220703125,33445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124850988388062,1.0,0.0,0.0,3.8277781009674072,3.827800989151001,7.814335276634665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9381.0380859375,0.0,1193.657470703125,2371.396484375,0.0,2586.09716796875,0.7724869847297668,1.0,0.0,3.0,1.0,0.0
18190260,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8736435770988464,0.3919891715049743,0.3546609580516815,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.6338441371917725,0.5569847226142883,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9172333478927612,0.4517750442028045,0.3170486688613891,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8810507655143738,0.4023017585277557,0.3828879594802856,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7323901653289795,0.2265252768993377,1.0319887399673462,284.9193725585937,284.95001220703125,302.1276550292969,293.2375183105469,298.8097229003906,297.2629089355469,284.9207458496094,1.0,0.5909772515296936,0.4237179458141327,0.4237179458141327,1.0,1.0,-3.174286365509033,1.0078904628753662,2.166395902633667,0.2887691557407379,0.8631030321121216,0.8631030321121216,0.0,148.5377197265625,178.0,56658.2890625,0.0,2626.143310546875,1.0,279.4639892578125,283.0443115234375,296.2843322753906,299.258056640625,293.1499938964844,293.1499938964844,279.75,36891.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255324363708496,1.0,0.0,0.0,3.782046318054199,3.782069683074951,7.628730145370355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.2939453125,0.0,1184.25732421875,2371.396484375,0.0,2706.8974609375,0.7679303884506226,1.0,0.0,3.0,1.0,0.0
18190320,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8736435770988464,0.3919891715049743,0.3546609580516815,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.6338441371917725,0.5569847226142883,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9172333478927612,0.4517750442028045,0.3170486688613891,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8810507655143738,0.4023017585277557,0.3828879594802856,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7323901653289795,0.2265252768993377,1.0319887399673462,284.9193725585937,284.95001220703125,302.1276550292969,293.2375183105469,298.8097229003906,297.2629089355469,284.9207458496094,1.0,0.5909772515296936,0.4237179458141327,0.4237179458141327,1.0,1.0,-3.174286365509033,1.0078904628753662,2.166395902633667,0.2887691557407379,0.8631030321121216,0.8631030321121216,0.0,148.5377197265625,178.0,56658.2890625,0.0,2626.143310546875,1.0,279.4639892578125,283.0443115234375,296.2843322753906,299.258056640625,293.1499938964844,293.1499938964844,279.75,36891.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255324363708496,1.0,0.0,0.0,3.782046318054199,3.782069683074951,7.628730145370355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.2939453125,0.0,1184.25732421875,2371.396484375,0.0,2706.8974609375,0.7679303884506226,1.0,0.0,3.0,1.0,0.0
18190380,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8602378964424133,0.3919144570827484,0.3546333312988281,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.630301296710968,0.5833486914634705,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9028266668319702,0.4531553387641907,0.3180483281612396,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8680247068405151,0.4030483961105346,0.3837158381938934,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7220811247825623,0.2263720333576202,1.032413125038147,285.03875732421875,284.95001220703125,302.1078491210937,293.212158203125,298.7787170410156,297.2297058105469,285.0385131835937,1.0,0.6005755066871643,0.4225592315196991,0.4225592315196991,1.0,1.0,-3.208677291870117,1.01743483543396,2.191242456436157,0.2908031046390533,0.9803209900856018,0.9803209900856018,0.0,158.0231170654297,181.0,56331.5625,0.0,2746.840576171875,1.0,279.7362060546875,283.17144775390625,296.2052307128906,299.1028137207031,293.1499938964844,293.1499938964844,279.45001220703125,33410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208144307136536,1.0,0.0,0.0,3.919471263885498,3.919495105743408,8.193199505512894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9487.5087890625,0.0,1268.1998291015625,2371.396484375,0.0,2663.1162109375,0.7884604334831238,1.0,0.0,3.0,1.0,0.0
18190440,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8602378964424133,0.3919144570827484,0.3546333312988281,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.630301296710968,0.5833486914634705,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9028266668319702,0.4531553387641907,0.3180483281612396,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8680247068405151,0.4030483961105346,0.3837158381938934,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7220811247825623,0.2263720333576202,1.032413125038147,285.03875732421875,284.95001220703125,302.1078491210937,293.212158203125,298.7787170410156,297.2297058105469,285.0385131835937,1.0,0.6005755066871643,0.4225592315196991,0.4225592315196991,1.0,1.0,-3.208677291870117,1.01743483543396,2.191242456436157,0.2908031046390533,0.9803209900856018,0.9803209900856018,0.0,158.0231170654297,181.0,56331.5625,0.0,2746.840576171875,1.0,279.7362060546875,283.17144775390625,296.2052307128906,299.1028137207031,293.1499938964844,293.1499938964844,279.45001220703125,33410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208144307136536,1.0,0.0,0.0,3.919471263885498,3.919495105743408,8.193199505512894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9487.5087890625,0.0,1268.1998291015625,2371.396484375,0.0,2663.1162109375,0.7884604334831238,1.0,0.0,3.0,1.0,0.0
18190500,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8551604747772217,0.3915317952632904,0.3546569347381592,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6282015442848206,0.5937047600746155,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8977429866790771,0.453554630279541,0.3185873329639435,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8631350994110107,0.4032027125358581,0.3841638565063476,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7179959416389465,0.2261580228805542,1.0325721502304075,284.91168212890625,284.95001220703125,302.0980224609375,293.1991271972656,298.76239013671875,297.2123107910156,284.9059753417969,1.0,0.6045504212379456,0.4219798743724823,0.4219798743724823,1.0,1.0,-3.2225496768951416,1.0209665298461914,2.20158314704895,0.29133141040802,0.9060083031654358,0.9060083031654358,0.0,161.9716796875,181.0,57505.56640625,0.0,2796.883056640625,1.0,279.5106811523437,283.021240234375,296.25067138671875,299.2974548339844,293.1499938964844,293.1499938964844,279.45001220703125,35437.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289850950241089,1.0,0.0,0.0,3.929168462753296,3.929192781448364,8.233791390921397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9293.9677734375,0.0,1292.6234130859375,2371.396484375,0.0,2739.0,0.790923535823822,1.0,0.0,3.0,1.0,0.0
18190560,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8473352193832397,0.3907995820045471,0.3543047308921814,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9934566617012024,0.6261775493621826,0.5943421721458435,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8895862698554993,0.4536255896091461,0.3188683092594147,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8555083274841309,0.4030746519565582,0.3843490481376648,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7114490270614624,0.2257398962974548,1.032060623168945,284.8934936523437,284.95001220703125,302.0882873535156,293.18585205078125,298.74432373046875,297.1945495605469,284.8936767578125,1.0,0.6074241995811462,0.4212411344051361,0.4212411344051361,1.0,1.0,-3.222667932510376,1.0190777778625488,2.203590154647827,0.2897555530071258,0.8762294054031372,0.8762294054031372,0.0,167.32322692871094,184.0,57384.30859375,0.0,2826.720458984375,1.0,279.4626770019531,283.0061340332031,296.2338562011719,299.2557067871094,293.1499938964844,293.1499938964844,279.75,37260.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339735865592957,1.0,0.0,0.0,3.870605230331421,3.87062931060791,7.990175276972877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8745.6845703125,0.0,1258.470947265625,2371.396484375,0.0,2785.466064453125,0.78331059217453,1.0,0.0,3.0,1.0,0.0
18190620,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8370433449745178,0.3905214965343475,0.3540312051773071,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9827403426170348,0.6255998015403748,0.5931556820869446,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8789405226707458,0.4548002779483795,0.3196943700313568,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8455454111099243,0.4036182463169098,0.3849312365055084,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7018813490867615,0.2253564745187759,1.0311264991760254,285.0095520019531,284.95001220703125,302.0689697265625,293.1585693359375,298.7257080078125,297.18487548828125,285.00909423828125,1.0,0.6115671992301941,0.4197636246681213,0.4197636246681213,1.0,1.0,-3.221670627593994,1.0148411989212036,2.206829309463501,0.2856427133083343,0.9725069403648376,0.9725069403648376,0.0,175.11219787597656,187.0,56408.17578125,0.0,2867.34326171875,1.0,279.7367858886719,283.142333984375,296.1400146484375,299.0509338378906,293.1499938964844,293.1499938964844,279.45001220703125,34274.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267918825149536,1.0,0.0,0.0,3.958735704421997,3.9587597846984863,8.358176728506805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9483.7177734375,0.0,1308.2449951171875,2371.396484375,0.0,2718.6015625,0.7961456775665283,1.0,0.0,3.0,1.0,0.0
18190680,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8370433449745178,0.3905214965343475,0.3540312051773071,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9827403426170348,0.6255998015403748,0.5931556820869446,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8789405226707458,0.4548002779483795,0.3196943700313568,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8455454111099243,0.4036182463169098,0.3849312365055084,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7018813490867615,0.2253564745187759,1.0311264991760254,285.0095520019531,284.95001220703125,302.0689697265625,293.1585693359375,298.7257080078125,297.18487548828125,285.00909423828125,1.0,0.6115671992301941,0.4197636246681213,0.4197636246681213,1.0,1.0,-3.221670627593994,1.0148411989212036,2.206829309463501,0.2856427133083343,0.9725069403648376,0.9725069403648376,0.0,175.11219787597656,187.0,56408.17578125,0.0,2867.34326171875,1.0,279.7367858886719,283.142333984375,296.1400146484375,299.0509338378906,293.1499938964844,293.1499938964844,279.45001220703125,34274.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267918825149536,1.0,0.0,0.0,3.958735704421997,3.9587597846984863,8.358176728506805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9483.7177734375,0.0,1308.2449951171875,2371.396484375,0.0,2718.6015625,0.7961456775665283,1.0,0.0,3.0,1.0,0.0
18190740,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8300545811653137,0.3894813656806946,0.3535910546779632,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9752713441848756,0.6253825426101685,0.5932958126068115,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8719825744628906,0.4552763402462005,0.3203849494457245,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8390411138534546,0.4036743640899658,0.385412722826004,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6952469944953918,0.2247343510389328,1.029968023300171,284.8788146972656,284.95001220703125,302.04998779296875,293.1302795410156,298.7075500488281,297.17584228515625,284.88043212890625,1.0,0.6146014332771301,0.4182861447334289,0.4182861447334289,1.0,1.0,-3.221333742141724,1.0108176469802856,2.2105159759521484,0.2818030416965484,0.8607397079467773,0.8607397079467773,0.0,180.7624664306641,190.0,57069.56640625,0.0,2897.7236328125,1.0,279.4620056152344,282.9970397949219,296.1628723144531,299.1709289550781,293.1499938964844,293.1499938964844,279.75,38307.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367294073104858,1.0,0.0,0.0,3.856407880783081,3.856432199478149,7.931667482807825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8700.2666015625,0.0,1255.1085205078125,2371.396484375,0.0,2811.173828125,0.7819666862487793,1.0,0.0,3.0,1.0,0.0
18190800,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8300545811653137,0.3894813656806946,0.3535910546779632,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9752713441848756,0.6253825426101685,0.5932958126068115,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8719825744628906,0.4552763402462005,0.3203849494457245,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8390411138534546,0.4036743640899658,0.385412722826004,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6952469944953918,0.2247343510389328,1.029968023300171,284.8788146972656,284.95001220703125,302.04998779296875,293.1302795410156,298.7075500488281,297.17584228515625,284.88043212890625,1.0,0.6146014332771301,0.4182861447334289,0.4182861447334289,1.0,1.0,-3.221333742141724,1.0108176469802856,2.2105159759521484,0.2818030416965484,0.8607397079467773,0.8607397079467773,0.0,180.7624664306641,190.0,57069.56640625,0.0,2897.7236328125,1.0,279.4620056152344,282.9970397949219,296.1628723144531,299.1709289550781,293.1499938964844,293.1499938964844,279.75,38307.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367294073104858,1.0,0.0,0.0,3.856407880783081,3.856432199478149,7.931667482807825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8700.2666015625,0.0,1255.1085205078125,2371.396484375,0.0,2811.173828125,0.7819666862487793,1.0,0.0,3.0,1.0,0.0
18190860,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8334643244743347,0.3935586810111999,0.3561012148857116,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9789689183235168,0.6307668685913086,0.5970290899276733,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8765406608581543,0.4608965814113617,0.3233883380889892,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8431391716003418,0.4087871015071869,0.3890258073806762,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7001518607139587,0.2291831821203231,1.0441749095916748,285.0323181152344,284.95001220703125,302.03094482421875,293.1010131835937,298.73095703125,297.2192077636719,285.0333251953125,1.0,0.6189402341842651,0.4176259338855743,0.4176259338855743,1.0,1.0,-3.253828287124634,1.0207608938217163,2.233067512512207,0.2839298248291015,0.9841502904891968,0.9841502904891968,0.0,180.7367248535156,193.0,56662.04296875,0.0,2966.06298828125,1.0,279.73663330078125,283.1571044921875,296.0771484375,298.9864196777344,293.1499938964844,293.1499938964844,279.45001220703125,34008.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281538486480713,1.0,0.0,0.0,3.957787990570069,3.9578120708465576,8.354175520253193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9490.0302734375,0.0,1305.2823486328125,2371.396484375,0.0,2731.2666015625,0.795867919921875,1.0,0.0,3.0,1.0,0.0
18190920,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8334643244743347,0.3935586810111999,0.3561012148857116,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9789689183235168,0.6307668685913086,0.5970290899276733,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8765406608581543,0.4608965814113617,0.3233883380889892,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8431391716003418,0.4087871015071869,0.3890258073806762,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7001518607139587,0.2291831821203231,1.0441749095916748,285.0323181152344,284.95001220703125,302.03094482421875,293.1010131835937,298.73095703125,297.2192077636719,285.0333251953125,1.0,0.6189402341842651,0.4176259338855743,0.4176259338855743,1.0,1.0,-3.253828287124634,1.0207608938217163,2.233067512512207,0.2839298248291015,0.9841502904891968,0.9841502904891968,0.0,180.7367248535156,193.0,56662.04296875,0.0,2966.06298828125,1.0,279.73663330078125,283.1571044921875,296.0771484375,298.9864196777344,293.1499938964844,293.1499938964844,279.45001220703125,34008.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281538486480713,1.0,0.0,0.0,3.957787990570069,3.9578120708465576,8.354175520253193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9490.0302734375,0.0,1305.2823486328125,2371.396484375,0.0,2731.2666015625,0.795867919921875,1.0,0.0,3.0,1.0,0.0
18190980,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.833526074886322,0.3947216272354126,0.3578424751758575,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9791966080665588,0.6334637403488159,0.6002705693244934,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8775033950805664,0.4638477563858032,0.3259457349777221,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8440752029418945,0.4114947617053985,0.3922036588191986,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7022267580032349,0.2316716909408569,1.0578385591506958,284.9077453613281,284.95001220703125,302.01141357421875,293.07080078125,298.7335510253906,297.2330627441406,284.908935546875,1.0,0.6239603757858276,0.4169657230377197,0.4169657230377197,1.0,1.0,-3.2831711769104004,1.029529333114624,2.2536418437957764,0.2865122556686401,0.8971527218818665,0.8971527218818665,0.0,183.0555877685547,196.0,58087.15234375,0.0,3041.853759765625,1.0,279.4617004394531,283.0033569335937,296.1153869628906,299.16082763671875,293.1499938964844,293.1499938964844,279.75,36997.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405625224113464,1.0,0.0,0.0,3.91935920715332,3.919383764266968,8.192731115741481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8774.671875,0.0,1296.9219970703125,2371.396484375,0.0,2846.971435546875,0.7916784286499023,1.0,0.0,3.0,1.0,0.0
18191040,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.833526074886322,0.3947216272354126,0.3578424751758575,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9791966080665588,0.6334637403488159,0.6002705693244934,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8775033950805664,0.4638477563858032,0.3259457349777221,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8440752029418945,0.4114947617053985,0.3922036588191986,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7022267580032349,0.2316716909408569,1.0578385591506958,284.9077453613281,284.95001220703125,302.01141357421875,293.07080078125,298.7335510253906,297.2330627441406,284.908935546875,1.0,0.6239603757858276,0.4169657230377197,0.4169657230377197,1.0,1.0,-3.2831711769104004,1.029529333114624,2.2536418437957764,0.2865122556686401,0.8971527218818665,0.8971527218818665,0.0,183.0555877685547,196.0,58087.15234375,0.0,3041.853759765625,1.0,279.4617004394531,283.0033569335937,296.1153869628906,299.16082763671875,293.1499938964844,293.1499938964844,279.75,36997.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405625224113464,1.0,0.0,0.0,3.91935920715332,3.919383764266968,8.192731115741481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8774.671875,0.0,1296.9219970703125,2371.396484375,0.0,2846.971435546875,0.7916784286499023,1.0,0.0,3.0,1.0,0.0
18191100,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8320668339729309,0.3952519297599792,0.3582102358341217,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9777716994285583,0.634765625,0.6013704538345337,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8763430714607239,0.4652318656444549,0.3268436193466186,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8430214524269104,0.4126460254192352,0.3932708501815796,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7016206979751587,0.2325897216796875,1.0623033046722412,285.02801513671875,284.95001220703125,302.00146484375,293.05535888671875,298.7331237792969,297.2379455566406,285.03253173828125,1.0,0.6262264847755432,0.4166356027126312,0.4166356027126312,1.0,1.0,-3.2926676273345947,1.032049298286438,2.260618209838867,0.2869453728199005,0.982217013835907,0.982217013835907,0.0,184.9782867431641,196.0,57321.17578125,0.0,3073.238525390625,1.0,279.6885986328125,283.1383361816406,296.0431213378906,298.9627380371094,293.1499938964844,293.1499938964844,279.75,34667.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364160060882568,1.0,0.0,0.0,3.959273815155029,3.9592981338500977,8.360449896827049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8996.2509765625,0.0,1311.8936767578125,2371.396484375,0.0,2808.248779296875,0.7975497245788574,1.0,0.0,3.0,1.0,0.0
18191160,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8311687707901001,0.3959656059741974,0.3588584065437317,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9768946170806884,0.6362645626068115,0.602778971195221,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8757596611976624,0.4667812883853912,0.3279282450675964,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8424289226531982,0.413889080286026,0.3944760859012604,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7013302445411682,0.2334873527288437,1.0666773319244385,285.0453796386719,284.95001220703125,301.99139404296875,293.03973388671875,298.7322998046875,297.2441711425781,285.04559326171875,1.0,0.6284857392311096,0.4159310758113861,0.4159310758113861,1.0,1.0,-3.3031535148620605,1.0339694023132324,2.269184112548828,0.2865534722805023,1.0,1.0,0.0,186.6467742919922,199.0,57440.70703125,0.0,3105.529296875,1.0,279.7379455566406,283.1529541015625,296.0278625488281,298.9826965332031,293.1499938964844,293.1499938964844,279.45001220703125,34180.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349417448043823,1.0,0.0,0.0,4.018927574157715,4.018952369689941,8.61427906784229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9561.794921875,0.0,1359.4066162109375,2371.396484375,0.0,2794.49462890625,0.8064224123954773,1.0,0.0,3.0,1.0,0.0
18191220,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8277085423469543,0.3959828317165375,0.35939621925354,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9733590483665466,0.6377653479576111,0.6047605872154236,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.872818112373352,0.4685818552970886,0.329561173915863,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.83965665102005,0.4152747094631195,0.3962487876415252,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6990623474121094,0.23444564640522,1.0728635787963867,284.898193359375,284.95001220703125,301.97100830078125,293.00787353515625,298.7203674316406,297.2428283691406,284.8985290527344,1.0,0.6325569748878479,0.4145220518112182,0.4145220518112182,1.0,1.0,-3.317732095718384,1.0353398323059082,2.2823925018310547,0.2849331796169281,0.915216028690338,0.915216028690338,0.0,190.7958221435547,202.0,58674.82421875,0.0,3161.08642578125,1.0,279.4622497558594,282.9824523925781,296.05230712890625,299.1322631835937,293.1499938964844,293.1499938964844,279.1499938964844,36958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473469018936157,1.0,0.0,0.0,3.984154939651489,3.984179735183716,8.465857490591588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9749.775390625,0.0,1351.922607421875,2371.396484375,0.0,2910.427490234375,0.8027902841567993,1.0,0.0,3.0,1.0,0.0
18191280,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8277085423469543,0.3959828317165375,0.35939621925354,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9733590483665466,0.6377653479576111,0.6047605872154236,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.872818112373352,0.4685818552970886,0.329561173915863,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.83965665102005,0.4152747094631195,0.3962487876415252,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6990623474121094,0.23444564640522,1.0728635787963867,284.898193359375,284.95001220703125,301.97100830078125,293.00787353515625,298.7203674316406,297.2428283691406,284.8985290527344,1.0,0.6325569748878479,0.4145220518112182,0.4145220518112182,1.0,1.0,-3.317732095718384,1.0353398323059082,2.2823925018310547,0.2849331796169281,0.915216028690338,0.915216028690338,0.0,190.7958221435547,202.0,58674.82421875,0.0,3161.08642578125,1.0,279.4622497558594,282.9824523925781,296.05230712890625,299.1322631835937,293.1499938964844,293.1499938964844,279.1499938964844,36958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473469018936157,1.0,0.0,0.0,3.984154939651489,3.984179735183716,8.465857490591588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9749.775390625,0.0,1351.922607421875,2371.396484375,0.0,2910.427490234375,0.8027902841567993,1.0,0.0,3.0,1.0,0.0
18191340,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8229721784591675,0.3954805731773376,0.3590821623802185,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.96834534406662,0.6386199593544006,0.6057228446006775,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8685519695281982,0.4698459506034851,0.3305522501468658,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8356640934944153,0.4160744249820709,0.397195816040039,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6953365802764893,0.2348006963729858,1.0755902528762815,284.8580017089844,284.95001220703125,301.9502258300781,292.97528076171875,298.70379638671875,297.2355651855469,284.8605041503906,1.0,0.6357913017272949,0.413112998008728,0.413112998008728,1.0,1.0,-3.324124336242676,1.033760666847229,2.2903637886047363,0.2820647954940796,0.8163928389549255,0.8163928389549255,0.0,195.3437957763672,205.0,58872.80859375,0.0,3201.08984375,1.0,279.1647033691406,282.9227294921875,296.0074768066406,299.1193542480469,293.1499938964844,293.1499938964844,279.45001220703125,40306.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567154407501221,1.0,0.0,0.0,3.74084997177124,3.7408738136291504,7.463441420441086e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8854.44140625,0.0,1178.2960205078125,2371.396484375,0.0,2998.2041015625,0.7646549940109253,1.0,0.0,3.0,1.0,0.0
18191400,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8229721784591675,0.3954805731773376,0.3590821623802185,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.96834534406662,0.6386199593544006,0.6057228446006775,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8685519695281982,0.4698459506034851,0.3305522501468658,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8356640934944153,0.4160744249820709,0.397195816040039,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6953365802764893,0.2348006963729858,1.0755902528762815,284.8580017089844,284.95001220703125,301.9502258300781,292.97528076171875,298.70379638671875,297.2355651855469,284.8605041503906,1.0,0.6357913017272949,0.413112998008728,0.413112998008728,1.0,1.0,-3.324124336242676,1.033760666847229,2.2903637886047363,0.2820647954940796,0.8163928389549255,0.8163928389549255,0.0,195.3437957763672,205.0,58872.80859375,0.0,3201.08984375,1.0,279.1647033691406,282.9227294921875,296.0074768066406,299.1193542480469,293.1499938964844,293.1499938964844,279.45001220703125,40306.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567154407501221,1.0,0.0,0.0,3.74084997177124,3.7408738136291504,7.463441420441086e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8854.44140625,0.0,1178.2960205078125,2371.396484375,0.0,2998.2041015625,0.7646549940109253,1.0,0.0,3.0,1.0,0.0
18191460,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.82077556848526,0.3964309096336365,0.3597272038459778,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9660711884498596,0.6410074830055237,0.6077117919921875,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8670111894607544,0.4724802374839782,0.3322242796421051,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8339880704879761,0.4178904592990875,0.3987577259540558,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6936191916465759,0.2356634587049484,1.079258918762207,284.989990234375,284.95001220703125,301.9291687011719,292.9419860839844,298.6976928710937,297.2411193847656,284.9905700683594,1.0,0.638931930065155,0.4120731055736542,0.4120731055736542,1.0,1.0,-3.335583209991455,1.0349490642547607,2.3006341457366943,0.2806859016418457,0.9068093299865724,0.9068093299865724,0.0,198.4242401123047,208.0,58060.296875,0.0,3244.274169921875,1.0,279.4353942871094,283.0686340332031,295.9075622558594,298.8948669433594,293.1499938964844,293.1499938964844,279.1499938964844,34909.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458023071289062,1.0,0.0,0.0,3.8177859783172607,3.8178093433380127,7.773591619297804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9588.8017578125,0.0,1197.1534423828125,2371.396484375,0.0,2895.970947265625,0.7722465991973877,1.0,0.0,3.0,1.0,0.0
18191520,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.82077556848526,0.3964309096336365,0.3597272038459778,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9660711884498596,0.6410074830055237,0.6077117919921875,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8670111894607544,0.4724802374839782,0.3322242796421051,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8339880704879761,0.4178904592990875,0.3987577259540558,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6936191916465759,0.2356634587049484,1.079258918762207,284.989990234375,284.95001220703125,301.9291687011719,292.9419860839844,298.6976928710937,297.2411193847656,284.9905700683594,1.0,0.638931930065155,0.4120731055736542,0.4120731055736542,1.0,1.0,-3.335583209991455,1.0349490642547607,2.3006341457366943,0.2806859016418457,0.9068093299865724,0.9068093299865724,0.0,198.4242401123047,208.0,58060.296875,0.0,3244.274169921875,1.0,279.4353942871094,283.0686340332031,295.9075622558594,298.8948669433594,293.1499938964844,293.1499938964844,279.1499938964844,34909.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458023071289062,1.0,0.0,0.0,3.8177859783172607,3.8178093433380127,7.773591619297804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9588.8017578125,0.0,1197.1534423828125,2371.396484375,0.0,2895.970947265625,0.7722465991973877,1.0,0.0,3.0,1.0,0.0
18191580,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8181856274604797,0.3964987695217132,0.3601464629173279,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9633626937866212,0.6424952149391174,0.6094959378242493,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8651235699653625,0.4743618071079254,0.3337870836257934,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.832035481929779,0.4191421568393707,0.400238037109375,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6916415691375732,0.2361864745616912,1.0827313661575315,284.9042053222656,284.95001220703125,301.9078369140625,292.9080810546875,298.6863708496094,297.2392883300781,284.90509033203125,1.0,0.6420300602912903,0.4110331833362579,0.4110331833362579,1.0,1.0,-3.3460769653320312,1.0357890129089355,2.310287952423096,0.2794050872325897,0.8271178007125854,0.8271178007125854,0.0,201.75653076171875,211.0,58714.83203125,0.0,3286.967041015625,1.0,279.1645812988281,282.9614562988281,295.93170166015625,299.01483154296875,293.1499938964844,293.1499938964844,279.45001220703125,38236.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539844155311584,1.0,0.0,0.0,3.69562554359436,3.695648431777954,7.284075991265127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8832.654296875,0.0,1127.729248046875,2371.396484375,0.0,2972.60302734375,0.7545027136802673,1.0,0.0,3.0,1.0,0.0
18191640,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8181856274604797,0.3964987695217132,0.3601464629173279,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9633626937866212,0.6424952149391174,0.6094959378242493,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8651235699653625,0.4743618071079254,0.3337870836257934,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.832035481929779,0.4191421568393707,0.400238037109375,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6916415691375732,0.2361864745616912,1.0827313661575315,284.9042053222656,284.95001220703125,301.9078369140625,292.9080810546875,298.6863708496094,297.2392883300781,284.90509033203125,1.0,0.6420300602912903,0.4110331833362579,0.4110331833362579,1.0,1.0,-3.3460769653320312,1.0357890129089355,2.310287952423096,0.2794050872325897,0.8271178007125854,0.8271178007125854,0.0,201.75653076171875,211.0,58714.83203125,0.0,3286.967041015625,1.0,279.1645812988281,282.9614562988281,295.93170166015625,299.01483154296875,293.1499938964844,293.1499938964844,279.45001220703125,38236.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539844155311584,1.0,0.0,0.0,3.69562554359436,3.695648431777954,7.284075991265127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8832.654296875,0.0,1127.729248046875,2371.396484375,0.0,2972.60302734375,0.7545027136802673,1.0,0.0,3.0,1.0,0.0
18191700,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8168716430664062,0.3968443572521209,0.3603031039237976,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9619837403297424,0.6435549855232239,0.6103174090385437,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8641765713691711,0.4755904972553253,0.3345315754413605,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8310456871986389,0.4199650883674621,0.4009170234203338,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6906087398529053,0.2365363091230392,1.0841692686080933,285.00885009765625,284.95001220703125,301.8970642089844,292.8908996582031,298.6824035644531,297.2408447265625,285.010986328125,1.0,0.6434957385063171,0.4105132222175598,0.4105132222175598,1.0,1.0,-3.35068941116333,1.0359824895858765,2.314707040786743,0.2785755097866058,0.8987911939620972,0.8987911939620972,0.0,203.38943481445312,211.0,57977.8984375,0.0,3306.782470703125,1.0,279.38299560546875,283.0793762207031,295.86199951171875,298.81549072265625,293.1499938964844,293.1499938964844,279.45001220703125,34850.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483664393424988,1.0,0.0,0.0,3.7413275241851807,3.741349935531616,7.4653468118413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9033.810546875,0.0,1136.8253173828125,2371.396484375,0.0,2919.972900390625,0.7599669694900513,1.0,0.0,3.0,1.0,0.0
18191760,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8161870837211609,0.3973390460014343,0.3607608079910278,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9613137245178224,0.6447819471359253,0.61147540807724,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8638807535171509,0.476971298456192,0.3354970216751098,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8306183815002441,0.4209175109863281,0.4018234312534332,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6901084780693054,0.2369730919599533,1.0862083435058594,285.0080871582031,284.95001220703125,301.8862609863281,292.87359619140625,298.6797180175781,297.244140625,285.00738525390625,1.0,0.6450527906417847,0.4099896848201751,0.4099896848201751,1.0,1.0,-3.3573338985443115,1.036877989768982,2.32045578956604,0.2780236303806305,0.918421506881714,0.918421506881714,0.0,204.7064819335937,214.0,58078.6171875,0.0,3329.473876953125,1.0,279.4358825683594,283.07989501953125,295.8489074707031,298.8332824707031,293.1499938964844,293.1499938964844,279.1499938964844,34019.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458395004272461,1.0,0.0,0.0,3.809734582901001,3.8097574710845934,7.740838441350206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9578.8388671875,0.0,1183.7935791015625,2371.396484375,0.0,2896.319091796875,0.7696825265884399,1.0,0.0,3.0,1.0,0.0
18191820,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8134938478469849,0.3972324132919311,0.3610419034957886,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.958469808101654,0.6460599899291992,0.6130903959274292,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8619734048843384,0.47873255610466,0.3369931280612945,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8286320567131042,0.4220298826694488,0.4031970500946045,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6880419254302979,0.2373595535755157,1.0891491174697876,284.9048156738281,284.95001220703125,301.8645324707031,292.838623046875,298.6669311523437,297.2404479980469,284.90557861328125,1.0,0.6479959487915039,0.4089426398277282,0.4089426398277282,1.0,1.0,-3.3666112422943115,1.0372217893600464,2.329389333724976,0.2765443027019501,0.8326542377471924,0.8326542377471924,0.0,208.0806884765625,217.0,58818.56640625,0.0,3370.111328125,1.0,279.16455078125,282.9568786621094,295.87139892578125,298.9603271484375,293.1499938964844,293.1499938964844,279.45001220703125,37883.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560033440589905,1.0,0.0,0.0,3.706787586212158,3.706810474395752,7.328143283302779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8827.794921875,0.0,1133.542724609375,2371.396484375,0.0,2991.52783203125,0.7559609413146973,1.0,0.0,3.0,1.0,0.0
18191880,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8134938478469849,0.3972324132919311,0.3610419034957886,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.958469808101654,0.6460599899291992,0.6130903959274292,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8619734048843384,0.47873255610466,0.3369931280612945,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8286320567131042,0.4220298826694488,0.4031970500946045,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6880419254302979,0.2373595535755157,1.0891491174697876,284.9048156738281,284.95001220703125,301.8645324707031,292.838623046875,298.6669311523437,297.2404479980469,284.90557861328125,1.0,0.6479959487915039,0.4089426398277282,0.4089426398277282,1.0,1.0,-3.3666112422943115,1.0372217893600464,2.329389333724976,0.2765443027019501,0.8326542377471924,0.8326542377471924,0.0,208.0806884765625,217.0,58818.56640625,0.0,3370.111328125,1.0,279.16455078125,282.9568786621094,295.87139892578125,298.9603271484375,293.1499938964844,293.1499938964844,279.45001220703125,37883.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560033440589905,1.0,0.0,0.0,3.706787586212158,3.706810474395752,7.328143283302779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8827.794921875,0.0,1133.542724609375,2371.396484375,0.0,2991.52783203125,0.7559609413146973,1.0,0.0,3.0,1.0,0.0
