time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191940,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.811424732208252,0.3979656398296356,0.3615452647209167,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9563348889350892,0.6481971144676208,0.6149137616157532,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8607340455055237,0.4812795221805572,0.3386493623256683,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.827190101146698,0.4236967861652374,0.4046712517738342,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6864287257194519,0.2380255311727523,1.092061996459961,285.0071105957031,284.95001220703125,301.8426818847656,292.8031921386719,298.6594543457031,297.24432373046875,285.0066833496094,1.0,0.6508520245552063,0.4078955948352813,0.4078955948352813,1.0,1.0,-3.376669645309448,1.0378317832946775,2.3388381004333496,0.2749595046043396,0.922609269618988,0.922609269618988,0.0,211.03594970703125,220.0,58144.9609375,0.0,3410.368408203125,1.0,279.43524169921875,283.07525634765625,295.7832336425781,298.7729187011719,293.1499938964844,293.1499938964844,279.1499938964844,34032.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848660945892334,1.0,0.0,0.0,3.818689346313477,3.8187122344970703,7.777269956932287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9569.56640625,0.0,1191.0108642578125,2371.396484375,0.0,2922.730224609375,0.7714283466339111,1.0,0.0,3.0,1.0,0.0
18192000,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.811424732208252,0.3979656398296356,0.3615452647209167,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9563348889350892,0.6481971144676208,0.6149137616157532,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8607340455055237,0.4812795221805572,0.3386493623256683,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.827190101146698,0.4236967861652374,0.4046712517738342,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6864287257194519,0.2380255311727523,1.092061996459961,285.0071105957031,284.95001220703125,301.8426818847656,292.8031921386719,298.6594543457031,297.24432373046875,285.0066833496094,1.0,0.6508520245552063,0.4078955948352813,0.4078955948352813,1.0,1.0,-3.376669645309448,1.0378317832946775,2.3388381004333496,0.2749595046043396,0.922609269618988,0.922609269618988,0.0,211.03594970703125,220.0,58144.9609375,0.0,3410.368408203125,1.0,279.43524169921875,283.07525634765625,295.7832336425781,298.7729187011719,293.1499938964844,293.1499938964844,279.1499938964844,34032.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848660945892334,1.0,0.0,0.0,3.818689346313477,3.8187122344970703,7.777269956932287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9569.56640625,0.0,1191.0108642578125,2371.396484375,0.0,2922.730224609375,0.7714283466339111,1.0,0.0,3.0,1.0,0.0
18192060,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8087469339370728,0.3978031873703003,0.3617678582668304,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9535176753997804,0.6493756771087646,0.6164270639419556,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8589457869529724,0.4830197393894195,0.3401247560977936,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8252753019332886,0.4247359037399292,0.4059694707393646,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6843839287757874,0.2383200228214264,1.094563364982605,284.8998107910156,284.95001220703125,301.8207397460937,292.7673645019531,298.6461486816406,297.2400207519531,284.900634765625,1.0,0.653651773929596,0.4068427979946136,0.4068427979946136,1.0,1.0,-3.385110378265381,1.0378239154815674,2.347286462783813,0.273323118686676,0.8327466249465942,0.8327466249465942,0.0,214.3712158203125,223.0,58849.625,0.0,3449.252197265625,1.0,279.1640930175781,282.9481201171875,295.8019714355469,298.89678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38005.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590392470359802,1.0,0.0,0.0,3.715425491333008,3.7154483795166016,7.362336305050121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8811.857421875,0.0,1141.0693359375,2371.396484375,0.0,3019.99462890625,0.7575079202651978,1.0,0.0,3.0,1.0,0.0
18192120,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8087469339370728,0.3978031873703003,0.3617678582668304,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9535176753997804,0.6493756771087646,0.6164270639419556,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8589457869529724,0.4830197393894195,0.3401247560977936,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8252753019332886,0.4247359037399292,0.4059694707393646,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6843839287757874,0.2383200228214264,1.094563364982605,284.8998107910156,284.95001220703125,301.8207397460937,292.7673645019531,298.6461486816406,297.2400207519531,284.900634765625,1.0,0.653651773929596,0.4068427979946136,0.4068427979946136,1.0,1.0,-3.385110378265381,1.0378239154815674,2.347286462783813,0.273323118686676,0.8327466249465942,0.8327466249465942,0.0,214.3712158203125,223.0,58849.625,0.0,3449.252197265625,1.0,279.1640930175781,282.9481201171875,295.8019714355469,298.89678955078125,293.1499938964844,293.1499938964844,279.45001220703125,38005.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590392470359802,1.0,0.0,0.0,3.715425491333008,3.7154483795166016,7.362336305050121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8811.857421875,0.0,1141.0693359375,2371.396484375,0.0,3019.99462890625,0.7575079202651978,1.0,0.0,3.0,1.0,0.0
18192180,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.806721568107605,0.398514062166214,0.3622404038906097,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9514549970626832,0.6514529585838318,0.6181812286376953,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.857840895652771,0.4855836629867553,0.3417842090129852,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8239198923110962,0.4263612031936645,0.4073940217494964,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.682817816734314,0.2389202713966369,1.097141146659851,285.0042724609375,284.95001220703125,301.7987670898437,292.7312316894531,298.6386108398437,297.24383544921875,285.0041198730469,1.0,0.6563912630081177,0.4057900011539459,0.4057900011539459,1.0,1.0,-3.39458966255188,1.0381720066070557,2.356417655944824,0.2716100811958313,0.9227482080459596,0.9227482080459596,0.0,217.27175903320312,226.0,58198.76171875,0.0,3488.253173828125,1.0,279.435302734375,283.07086181640625,295.7113342285156,298.70440673828125,293.1499938964844,293.1499938964844,279.1499938964844,34133.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516245484352112,1.0,0.0,0.0,3.8257551193237305,3.8257782459259033,7.806077633176756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9555.8310546875,0.0,1197.4359130859375,2371.396484375,0.0,2950.489013671875,0.7726427316665649,1.0,0.0,3.0,1.0,0.0
18192240,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.806721568107605,0.398514062166214,0.3622404038906097,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9514549970626832,0.6514529585838318,0.6181812286376953,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.857840895652771,0.4855836629867553,0.3417842090129852,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8239198923110962,0.4263612031936645,0.4073940217494964,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.682817816734314,0.2389202713966369,1.097141146659851,285.0042724609375,284.95001220703125,301.7987670898437,292.7312316894531,298.6386108398437,297.24383544921875,285.0041198730469,1.0,0.6563912630081177,0.4057900011539459,0.4057900011539459,1.0,1.0,-3.39458966255188,1.0381720066070557,2.356417655944824,0.2716100811958313,0.9227482080459596,0.9227482080459596,0.0,217.27175903320312,226.0,58198.76171875,0.0,3488.253173828125,1.0,279.435302734375,283.07086181640625,295.7113342285156,298.70440673828125,293.1499938964844,293.1499938964844,279.1499938964844,34133.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516245484352112,1.0,0.0,0.0,3.8257551193237305,3.8257782459259033,7.806077633176756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9555.8310546875,0.0,1197.4359130859375,2371.396484375,0.0,2950.489013671875,0.7726427316665649,1.0,0.0,3.0,1.0,0.0
18192300,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8057674765586853,0.3985316455364227,0.362524539232254,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.950493335723877,0.6521340608596802,0.6191173195838928,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8573572635650635,0.4865593314170837,0.3426563441753387,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8233096599578857,0.4269546568393707,0.4081645011901855,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6821156144142151,0.2391054332256317,1.0986534357070925,284.8919677734375,284.95001220703125,301.78778076171875,292.7130432128906,298.6327819824219,297.2427978515625,284.88873291015625,1.0,0.6578113436698914,0.4052635729312897,0.4052635729312897,1.0,1.0,-3.39985728263855,1.0385159254074097,2.3613412380218506,0.27092045545578,0.8483413457870483,0.8483413457870483,0.0,218.7333374023437,226.0,59090.3515625,0.0,3509.129150390625,1.0,279.21356201171875,282.93865966796875,295.74981689453125,298.8785705566406,293.1499938964844,293.1499938964844,279.1499938964844,36795.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582325577735901,1.0,0.0,0.0,3.800847291946411,3.800870895385742,7.704765039306949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9342.947265625,0.0,1198.390625,2371.396484375,0.0,3012.429931640625,0.76956707239151,1.0,0.0,3.0,1.0,0.0
18192360,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8041046261787415,0.3983571827411651,0.3624579906463623,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.948736846446991,0.6525771617889404,0.6196434497833252,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8562175631523132,0.4873410761356354,0.343271404504776,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8221218585968018,0.4273825287818908,0.40866619348526,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6808609366416931,0.2391670942306518,1.0994024276733398,284.9014587402344,284.95001220703125,301.7768249511719,292.6947937011719,298.62530517578125,297.2394714355469,284.9026184082031,1.0,0.6591008305549622,0.4047472178936004,0.4047472178936004,1.0,1.0,-3.4026570320129395,1.0380204916000366,2.3646364212036133,0.2699196338653564,0.8356035947799683,0.8356035947799683,0.0,220.5548248291016,229.0,58940.0703125,0.0,3526.322265625,1.0,279.1639709472656,282.9471435546875,295.728271484375,298.8227844238281,293.1499938964844,293.1499938964844,279.45001220703125,37992.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617565035820007,1.0,0.0,0.0,3.722783327102661,3.722806453704834,7.391525400635146e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8803.4404296875,0.0,1146.607421875,2371.396484375,0.0,3045.47998046875,0.7588024139404297,1.0,0.0,3.0,1.0,0.0
18192420,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8021657466888428,0.3990986943244934,0.3629491329193115,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.946717083454132,0.6545469760894775,0.6213074922561646,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8552051782608032,0.489873468875885,0.3449167311191559,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8208597898483276,0.4290226399898529,0.410094678401947,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6793509125709534,0.2397235780954361,1.101775884628296,285.00518798828125,284.95001220703125,301.7549133300781,292.6581420898437,298.6177062988281,297.2430114746094,285.0049743652344,1.0,0.6617665886878967,0.403714507818222,0.403714507818222,1.0,1.0,-3.411792516708374,1.0382652282714844,2.3735272884368896,0.2681846022605896,0.9246554374694824,0.9246554374694824,0.0,223.4255828857422,232.0,58271.68359375,0.0,3564.716064453125,1.0,279.43536376953125,283.0715637207031,295.6379089355469,298.63214111328125,293.1499938964844,293.1499938964844,279.1499938964844,34134.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543235659599304,1.0,0.0,0.0,3.8299617767333984,3.8299849033355713,7.823254577488115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9544.9736328125,0.0,1200.8052978515625,2371.396484375,0.0,2975.781494140625,0.7735175490379333,1.0,0.0,3.0,1.0,0.0
18192480,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8021657466888428,0.3990986943244934,0.3629491329193115,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.946717083454132,0.6545469760894775,0.6213074922561646,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8552051782608032,0.489873468875885,0.3449167311191559,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8208597898483276,0.4290226399898529,0.410094678401947,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6793509125709534,0.2397235780954361,1.101775884628296,285.00518798828125,284.95001220703125,301.7549133300781,292.6581420898437,298.6177062988281,297.2430114746094,285.0049743652344,1.0,0.6617665886878967,0.403714507818222,0.403714507818222,1.0,1.0,-3.411792516708374,1.0382652282714844,2.3735272884368896,0.2681846022605896,0.9246554374694824,0.9246554374694824,0.0,223.4255828857422,232.0,58271.68359375,0.0,3564.716064453125,1.0,279.43536376953125,283.0715637207031,295.6379089355469,298.63214111328125,293.1499938964844,293.1499938964844,279.1499938964844,34134.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543235659599304,1.0,0.0,0.0,3.8299617767333984,3.8299849033355713,7.823254577488115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9544.9736328125,0.0,1200.8052978515625,2371.396484375,0.0,2975.781494140625,0.7735175490379333,1.0,0.0,3.0,1.0,0.0
18192540,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7996809482574463,0.3989824056625366,0.3632053434848785,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9440170526504515,0.6555432081222534,0.6226496696472168,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8536577820777893,0.4915772974491119,0.3463659882545471,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8191625475883484,0.430069088935852,0.4113912582397461,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.677455723285675,0.2399298697710037,1.1038514375686646,284.9006652832031,284.95001220703125,301.7331237792969,292.6213684082031,298.6042785644531,297.2383117675781,284.90142822265625,1.0,0.6644104719161987,0.402681827545166,0.402681827545166,1.0,1.0,-3.419522523880005,1.037989616394043,2.381532907485962,0.2664482593536377,0.8362168669700623,0.8362168669700623,0.0,226.694091796875,235.0,58996.70703125,0.0,3602.23876953125,1.0,279.1642761230469,282.9451599121094,295.65435791015625,298.7506103515625,293.1499938964844,293.1499938964844,279.45001220703125,37936.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644184470176697,1.0,0.0,0.0,3.7289862632751465,3.7290093898773193,7.416177254526701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8792.2607421875,0.0,1150.9560546875,2371.396484375,0.0,3070.449951171875,0.759782075881958,1.0,0.0,3.0,1.0,0.0
18192600,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7996809482574463,0.3989824056625366,0.3632053434848785,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9440170526504515,0.6555432081222534,0.6226496696472168,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8536577820777893,0.4915772974491119,0.3463659882545471,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8191625475883484,0.430069088935852,0.4113912582397461,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.677455723285675,0.2399298697710037,1.1038514375686646,284.9006652832031,284.95001220703125,301.7331237792969,292.6213684082031,298.6042785644531,297.2383117675781,284.90142822265625,1.0,0.6644104719161987,0.402681827545166,0.402681827545166,1.0,1.0,-3.419522523880005,1.037989616394043,2.381532907485962,0.2664482593536377,0.8362168669700623,0.8362168669700623,0.0,226.694091796875,235.0,58996.70703125,0.0,3602.23876953125,1.0,279.1642761230469,282.9451599121094,295.65435791015625,298.7506103515625,293.1499938964844,293.1499938964844,279.45001220703125,37936.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644184470176697,1.0,0.0,0.0,3.7289862632751465,3.7290093898773193,7.416177254526701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8792.2607421875,0.0,1150.9560546875,2371.396484375,0.0,3070.449951171875,0.759782075881958,1.0,0.0,3.0,1.0,0.0
18192660,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7978405356407166,0.3997321426868438,0.3637107610702514,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9420180320739746,0.657416582107544,0.6242170929908752,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8527114391326904,0.4940921664237976,0.3479940295219421,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8179690837860107,0.4317027628421783,0.4128240644931793,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6759902834892273,0.2404474020004272,1.1060526371002195,285.0048522949219,284.95001220703125,301.7114562988281,292.5844421386719,298.59649658203125,297.24127197265625,285.004638671875,1.0,0.6670146584510803,0.4016756415367126,0.4016756415367126,1.0,1.0,-3.4283363819122314,1.0381580591201782,2.390178203582764,0.2647097110748291,0.925180733203888,0.925180733203888,0.0,229.5521697998047,238.0,58305.33203125,0.0,3640.145263671875,1.0,279.4354248046875,283.0708923339844,295.5641174316406,298.5594177246094,293.1499938964844,293.1499938964844,279.1499938964844,34160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569947481155396,1.0,0.0,0.0,3.8329381942749023,3.832961320877075,7.835418500690139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9529.8447265625,0.0,1203.39892578125,2371.396484375,0.0,3000.822998046875,0.7740637063980103,1.0,0.0,3.0,1.0,0.0
18192720,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7978405356407166,0.3997321426868438,0.3637107610702514,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9420180320739746,0.657416582107544,0.6242170929908752,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8527114391326904,0.4940921664237976,0.3479940295219421,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8179690837860107,0.4317027628421783,0.4128240644931793,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6759902834892273,0.2404474020004272,1.1060526371002195,285.0048522949219,284.95001220703125,301.7114562988281,292.5844421386719,298.59649658203125,297.24127197265625,285.004638671875,1.0,0.6670146584510803,0.4016756415367126,0.4016756415367126,1.0,1.0,-3.4283363819122314,1.0381580591201782,2.390178203582764,0.2647097110748291,0.925180733203888,0.925180733203888,0.0,229.5521697998047,238.0,58305.33203125,0.0,3640.145263671875,1.0,279.4354248046875,283.0708923339844,295.5641174316406,298.5594177246094,293.1499938964844,293.1499938964844,279.1499938964844,34160.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569947481155396,1.0,0.0,0.0,3.8329381942749023,3.832961320877075,7.835418500690139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9529.8447265625,0.0,1203.39892578125,2371.396484375,0.0,3000.822998046875,0.7740637063980103,1.0,0.0,3.0,1.0,0.0
18192780,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7954464554786682,0.3996010422706604,0.3639619946479797,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9393541812896729,0.6583352088928223,0.625485360622406,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.851250410079956,0.4957936704158783,0.3494405448436737,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8163200616836548,0.4327133893966675,0.4140933156013489,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.67414790391922,0.2406158298254013,1.1079610586166382,284.9004211425781,284.95001220703125,301.69000244140625,292.5475158691406,298.5832214355469,297.2364807128906,284.90118408203125,1.0,0.6695992946624756,0.4006694555282593,0.4006694555282593,1.0,1.0,-3.435734748840332,1.037808895111084,2.397925853729248,0.2629739940166473,0.8366309404373169,0.8366309404373169,0.0,232.8165283203125,241.0,59028.9140625,0.0,3677.165771484375,1.0,279.16424560546875,282.944580078125,295.5804443359375,298.6775207519531,293.1499938964844,293.1499938964844,279.45001220703125,37948.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670678734779358,1.0,0.0,0.0,3.731555223464966,3.731578350067138,7.42639940654044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8778.08984375,0.0,1153.0235595703125,2371.396484375,0.0,3095.3046875,0.7602347135543823,1.0,0.0,3.0,1.0,0.0
18192840,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7954464554786682,0.3996010422706604,0.3639619946479797,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9393541812896729,0.6583352088928223,0.625485360622406,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.851250410079956,0.4957936704158783,0.3494405448436737,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8163200616836548,0.4327133893966675,0.4140933156013489,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.67414790391922,0.2406158298254013,1.1079610586166382,284.9004211425781,284.95001220703125,301.69000244140625,292.5475158691406,298.5832214355469,297.2364807128906,284.90118408203125,1.0,0.6695992946624756,0.4006694555282593,0.4006694555282593,1.0,1.0,-3.435734748840332,1.037808895111084,2.397925853729248,0.2629739940166473,0.8366309404373169,0.8366309404373169,0.0,232.8165283203125,241.0,59028.9140625,0.0,3677.165771484375,1.0,279.16424560546875,282.944580078125,295.5804443359375,298.6775207519531,293.1499938964844,293.1499938964844,279.45001220703125,37948.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670678734779358,1.0,0.0,0.0,3.731555223464966,3.731578350067138,7.42639940654044e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8778.08984375,0.0,1153.0235595703125,2371.396484375,0.0,3095.3046875,0.7602347135543823,1.0,0.0,3.0,1.0,0.0
18192900,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7942237854003906,0.3998657464981079,0.3640323877334595,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9379929304122924,0.6591352224349976,0.6260467171669006,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8505102396011353,0.4969669580459595,0.3501328527927398,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8154634833335876,0.4334315061569214,0.4146624505519867,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6731814742088318,0.2408026754856109,1.1086342334747314,285.0038757324219,284.95001220703125,301.67938232421875,292.529052734375,298.57861328125,297.2369079589844,285.005859375,1.0,0.6708166599273682,0.400166392326355,0.400166392326355,1.0,1.0,-3.438815832138061,1.037421464920044,2.4013943672180176,0.261913388967514,0.9061760902404784,0.9061760902404784,0.0,234.4195556640625,241.0,58275.1640625,0.0,3694.068359375,1.0,279.3838195800781,283.0682678222656,295.5063781738281,298.4736633300781,293.1499938964844,293.1499938964844,279.45001220703125,34888.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619151711463928,1.0,0.0,0.0,3.772537231445313,3.772559881210327,7.590416544189793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8977.1982421875,0.0,1161.28955078125,2371.396484375,0.0,3046.9677734375,0.7653254270553589,1.0,0.0,3.0,1.0,0.0
18192960,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7936471104621887,0.400319904088974,0.3644355833530426,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9373664259910583,0.6601375937461853,0.6269781589508057,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8503581881523132,0.4983164370059967,0.351068377494812,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8151382803916931,0.4343015551567077,0.4154809713363647,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.672706663608551,0.241096556186676,1.1099878549575806,285.0047912597656,284.95001220703125,301.6687927246094,292.5105895996094,298.5755310058594,297.23931884765625,285.0041809082031,1.0,0.6721431612968445,0.3996662497520447,0.3996662497520447,1.0,1.0,-3.4441561698913574,1.0378167629241943,2.406339406967163,0.2611564993858337,0.925543248653412,0.925543248653412,0.0,235.67984008789065,244.0,58325.9140625,0.0,3714.489013671875,1.0,279.4363708496094,283.0702819824219,295.4891052246094,298.4849548339844,293.1499938964844,293.1499938964844,279.1499938964844,34123.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595633506774902,1.0,0.0,0.0,3.836444854736328,3.836467981338501,7.849761800571287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9515.2392578125,0.0,1205.9190673828125,2371.396484375,0.0,3024.909912109375,0.7744548320770264,1.0,0.0,3.0,1.0,0.0
18193020,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7913284301757812,0.4001516997814178,0.3646628558635711,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9347566962242126,0.6609852910041809,0.6281884908676147,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8489880561828613,0.5000237822532654,0.3525240123271942,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8135198950767517,0.4352578520774841,0.4167066812515259,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6709200739860535,0.2412294298410415,1.111750245094299,284.90045166015625,284.95001220703125,301.6478881835937,292.4737243652344,298.5623779296875,297.2344055175781,284.9011535644531,1.0,0.6746699810028076,0.3986659646034241,0.3986659646034241,1.0,1.0,-3.451239109039306,1.037343144416809,2.413896083831787,0.2593649923801422,0.8369657397270203,0.8369657397270203,0.0,238.9378356933593,232.0,59048.125,0.0,3751.00439453125,1.0,279.164306640625,282.9444580078125,295.50640869140625,298.6036071777344,293.1499938964844,293.1499938964844,279.45001220703125,37950.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696242570877075,1.0,0.0,0.0,3.7329964637756334,3.733019590377808,7.43213718124025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8762.9873046875,0.0,1154.1558837890625,2371.396484375,0.0,3119.285888671875,0.7604964971542358,1.0,0.0,3.0,1.0,0.0
18193080,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7913284301757812,0.4001516997814178,0.3646628558635711,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9347566962242126,0.6609852910041809,0.6281884908676147,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8489880561828613,0.5000237822532654,0.3525240123271942,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8135198950767517,0.4352578520774841,0.4167066812515259,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6709200739860535,0.2412294298410415,1.111750245094299,284.90045166015625,284.95001220703125,301.6478881835937,292.4737243652344,298.5623779296875,297.2344055175781,284.9011535644531,1.0,0.6746699810028076,0.3986659646034241,0.3986659646034241,1.0,1.0,-3.451239109039306,1.037343144416809,2.413896083831787,0.2593649923801422,0.8369657397270203,0.8369657397270203,0.0,238.9378356933593,232.0,59048.125,0.0,3751.00439453125,1.0,279.164306640625,282.9444580078125,295.50640869140625,298.6036071777344,293.1499938964844,293.1499938964844,279.45001220703125,37950.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696242570877075,1.0,0.0,0.0,3.7329964637756334,3.733019590377808,7.43213718124025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8762.9873046875,0.0,1154.1558837890625,2371.396484375,0.0,3119.285888671875,0.7604964971542358,1.0,0.0,3.0,1.0,0.0
18193140,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.795166552066803,0.4008333086967468,0.364853024482727,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9403315782546996,0.6627457737922668,0.6293675899505615,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.853859543800354,0.5026015639305115,0.3539828062057495,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8177127242088318,0.4367875456809997,0.4177761077880859,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6742732524871826,0.241691842675209,1.1123985052108765,285.0030517578125,284.95001220703125,301.6272888183594,292.43701171875,298.5549011230469,297.2374267578125,285.0027770996094,1.0,0.6729664206504822,0.3976657092571258,0.3976657092571258,1.0,1.0,-3.456702947616577,1.0363069772720337,2.420395851135254,0.2572087049484253,0.9242268204689026,0.9242268204689026,0.0,234.87290954589844,220.0,58304.171875,0.0,3740.459716796875,1.0,279.4354553222656,283.069580078125,295.4158935546875,298.4104309082031,293.1499938964844,293.1499938964844,279.1499938964844,34220.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620678186416626,1.0,0.0,0.0,3.834296226501465,3.8343193531036377,7.84097210271284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9491.9873046875,0.0,1204.955810546875,2371.396484375,0.0,3048.400146484375,0.7743545770645142,1.0,0.0,3.0,1.0,0.0
18193200,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.795166552066803,0.4008333086967468,0.364853024482727,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9403315782546996,0.6627457737922668,0.6293675899505615,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.853859543800354,0.5026015639305115,0.3539828062057495,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8177127242088318,0.4367875456809997,0.4177761077880859,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6742732524871826,0.241691842675209,1.1123985052108765,285.0030517578125,284.95001220703125,301.6272888183594,292.43701171875,298.5549011230469,297.2374267578125,285.0027770996094,1.0,0.6729664206504822,0.3976657092571258,0.3976657092571258,1.0,1.0,-3.456702947616577,1.0363069772720337,2.420395851135254,0.2572087049484253,0.9242268204689026,0.9242268204689026,0.0,234.87290954589844,220.0,58304.171875,0.0,3740.459716796875,1.0,279.4354553222656,283.069580078125,295.4158935546875,298.4104309082031,293.1499938964844,293.1499938964844,279.1499938964844,34220.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620678186416626,1.0,0.0,0.0,3.834296226501465,3.8343193531036377,7.84097210271284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9491.9873046875,0.0,1204.955810546875,2371.396484375,0.0,3048.400146484375,0.7743545770645142,1.0,0.0,3.0,1.0,0.0
18193260,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8019319176673889,0.4006567299365997,0.3646584749221802,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9497482776641846,0.6636205911636353,0.6301647424697876,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8619368076324463,0.5044698715209961,0.3552161157131195,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8246577382087708,0.4376959502696991,0.4185274541378021,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6802994608879089,0.2418679744005203,1.112268090248108,284.89849853515625,284.95001220703125,301.6070861816406,292.40045166015625,298.5424499511719,297.2333679199219,284.89923095703125,1.0,0.6693531274795532,0.3966796696186065,0.3966796696186065,1.0,1.0,-3.459667444229126,1.0344324111938477,2.4252350330352783,0.2549318671226501,0.8342651128768921,0.8342651128768921,0.0,227.30067443847656,208.0,58958.96875,0.0,3703.018310546875,1.0,279.1642761230469,282.9444580078125,295.4319763183594,298.5249328613281,293.1499938964844,293.1499938964844,279.45001220703125,38060.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718550801277161,1.0,0.0,0.0,3.727192878723145,3.727216005325317,7.409045679196424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8738.3564453125,0.0,1150.5228271484375,2371.396484375,0.0,3140.2119140625,0.7595948576927185,1.0,0.0,3.0,1.0,0.0
18193320,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8019319176673889,0.4006567299365997,0.3646584749221802,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9497482776641846,0.6636205911636353,0.6301647424697876,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8619368076324463,0.5044698715209961,0.3552161157131195,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8246577382087708,0.4376959502696991,0.4185274541378021,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6802994608879089,0.2418679744005203,1.112268090248108,284.89849853515625,284.95001220703125,301.6070861816406,292.40045166015625,298.5424499511719,297.2333679199219,284.89923095703125,1.0,0.6693531274795532,0.3966796696186065,0.3966796696186065,1.0,1.0,-3.459667444229126,1.0344324111938477,2.4252350330352783,0.2549318671226501,0.8342651128768921,0.8342651128768921,0.0,227.30067443847656,208.0,58958.96875,0.0,3703.018310546875,1.0,279.1642761230469,282.9444580078125,295.4319763183594,298.5249328613281,293.1499938964844,293.1499938964844,279.45001220703125,38060.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718550801277161,1.0,0.0,0.0,3.727192878723145,3.727216005325317,7.409045679196424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8738.3564453125,0.0,1150.5228271484375,2371.396484375,0.0,3140.2119140625,0.7595948576927185,1.0,0.0,3.0,1.0,0.0
18193380,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8114911317825317,0.4013696014881134,0.364653080701828,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9623106718063354,0.6654349565505981,0.6311623454093933,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8733181953430176,0.507249116897583,0.3566468954086303,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8342494964599609,0.4392161667346954,0.4193506240844726,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6888745427131653,0.2424241602420807,1.1122177839279177,285.0011291503906,284.95001220703125,301.5873107910156,292.3641662597656,298.5360717773437,297.23760986328125,285.0008850097656,1.0,0.6646913290023804,0.3956936597824096,0.3956936597824096,1.0,1.0,-3.463503360748291,1.032860517501831,2.43064284324646,0.2525436282157898,0.9202382564544678,0.9202382564544678,0.0,217.3287353515625,196.0,58189.46484375,0.0,3653.4580078125,1.0,279.43536376953125,283.0701599121094,295.3414611816406,298.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,34275.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639585375785828,1.0,0.0,0.0,3.825981616973877,3.82600474357605,7.807002475601621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9460.5283203125,0.0,1198.73046875,2371.396484375,0.0,3066.1357421875,0.7729613780975342,1.0,0.0,3.0,1.0,0.0
18193440,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8114911317825317,0.4013696014881134,0.364653080701828,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9623106718063354,0.6654349565505981,0.6311623454093933,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8733181953430176,0.507249116897583,0.3566468954086303,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8342494964599609,0.4392161667346954,0.4193506240844726,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6888745427131653,0.2424241602420807,1.1122177839279177,285.0011291503906,284.95001220703125,301.5873107910156,292.3641662597656,298.5360717773437,297.23760986328125,285.0008850097656,1.0,0.6646913290023804,0.3956936597824096,0.3956936597824096,1.0,1.0,-3.463503360748291,1.032860517501831,2.43064284324646,0.2525436282157898,0.9202382564544678,0.9202382564544678,0.0,217.3287353515625,196.0,58189.46484375,0.0,3653.4580078125,1.0,279.43536376953125,283.0701599121094,295.3414611816406,298.3296813964844,293.1499938964844,293.1499938964844,279.1499938964844,34275.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639585375785828,1.0,0.0,0.0,3.825981616973877,3.82600474357605,7.807002475601621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9460.5283203125,0.0,1198.73046875,2371.396484375,0.0,3066.1357421875,0.7729613780975342,1.0,0.0,3.0,1.0,0.0
18193500,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8168126940727234,0.4014031291007995,0.3646994531154632,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9691632986068726,0.6659995913505554,0.6317257881164551,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8799598813056946,0.50833660364151,0.3574016988277435,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8398457169532776,0.4397576153278351,0.4198098182678222,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6939084529876709,0.2426082789897918,1.1124368906021118,284.8890380859375,284.95001220703125,301.5776062011719,292.3461303710937,298.531005859375,297.2369689941406,284.88653564453125,1.0,0.6621999740600586,0.39520063996315,0.39520063996315,1.0,1.0,-3.4659664630889893,1.0322506427764893,2.4337158203125,0.2515169680118561,0.8445491790771484,0.8445491790771484,0.0,211.93247985839844,196.0,58997.25390625,0.0,3627.5185546875,1.0,279.2136535644531,282.9359130859375,295.3800048828125,298.50018310546875,293.1499938964844,293.1499938964844,279.1499938964844,37030.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702751398086548,1.0,0.0,0.0,3.795699119567871,3.795722484588623,7.683906915190164e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9240.677734375,0.0,1196.1361083984375,2371.396484375,0.0,3125.3916015625,0.7688799500465393,1.0,0.0,3.0,1.0,0.0
18193560,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8217300772666931,0.4012416899204254,0.3643909990787506,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9754239320755004,0.666333019733429,0.631876528263092,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8863941431045532,0.5092586278915405,0.3579036891460418,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.845284640789032,0.4401363730430603,0.4199936687946319,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6987332701683044,0.2426887303590774,1.1119385957717896,284.8985595703125,284.95001220703125,301.5679931640625,292.3281555175781,298.52459716796875,297.2343444824219,284.8997802734375,1.0,0.6594856977462769,0.39475017786026,0.39475017786026,1.0,1.0,-3.466005563735962,1.0309287309646606,2.435076713562012,0.2502932548522949,0.8312287330627441,0.8312287330627441,0.0,206.71975708007807,184.0,58815.1171875,0.0,3596.771728515625,1.0,279.16375732421875,282.9477844238281,295.3592834472656,298.44451904296875,293.1499938964844,293.1499938964844,279.45001220703125,38215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735410571098328,1.0,0.0,0.0,3.713757514953613,3.713780641555786,7.355727689173364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8708.75,0.0,1141.3885498046875,2371.396484375,0.0,3156.02490234375,0.7574479579925537,1.0,0.0,3.0,1.0,0.0
18193620,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8340452909469604,0.401980310678482,0.3643516004085541,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.989473044872284,0.6681315302848816,0.6328008770942688,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9023572206497192,0.5121403932571411,0.359361857175827,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8590050339698792,0.4416594207286834,0.4207576811313629,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7105966806411743,0.2433107197284698,1.1119073629379272,285.0007019042969,284.95001220703125,301.5492248535156,292.29254150390625,298.5191345214844,297.2389221191406,285.00048828125,1.0,0.65397047996521,0.3938492834568023,0.3938492834568023,1.0,1.0,-3.4696967601776123,1.029539704322815,2.440157175064087,0.2481033354997635,0.916875958442688,0.916875958442688,0.0,195.1618804931641,172.0,58068.6875,0.0,3537.2509765625,1.0,279.4352111816406,283.072265625,295.2692565917969,298.2503662109375,293.1499938964844,293.1499938964844,279.1499938964844,34268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655131459236145,1.0,0.0,0.0,3.815645217895508,3.8156683444976807,7.764876386318065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9428.81640625,0.0,1190.4326171875,2371.396484375,0.0,3080.71923828125,0.7711561918258667,1.0,0.0,3.0,1.0,0.0
18193680,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8340452909469604,0.401980310678482,0.3643516004085541,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.989473044872284,0.6681315302848816,0.6328008770942688,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9023572206497192,0.5121403932571411,0.359361857175827,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8590050339698792,0.4416594207286834,0.4207576811313629,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7105966806411743,0.2433107197284698,1.1119073629379272,285.0007019042969,284.95001220703125,301.5492248535156,292.29254150390625,298.5191345214844,297.2389221191406,285.00048828125,1.0,0.65397047996521,0.3938492834568023,0.3938492834568023,1.0,1.0,-3.4696967601776123,1.029539704322815,2.440157175064087,0.2481033354997635,0.916875958442688,0.916875958442688,0.0,195.1618804931641,172.0,58068.6875,0.0,3537.2509765625,1.0,279.4352111816406,283.072265625,295.2692565917969,298.2503662109375,293.1499938964844,293.1499938964844,279.1499938964844,34268.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655131459236145,1.0,0.0,0.0,3.815645217895508,3.8156683444976807,7.764876386318065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9428.81640625,0.0,1190.4326171875,2371.396484375,0.0,3080.71923828125,0.7711561918258667,1.0,0.0,3.0,1.0,0.0
18193740,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8461323976516724,0.4018418490886688,0.3641060590744018,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6691156029701233,0.6300928592681885,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9191306233406068,0.5142104625701904,0.3606811165809631,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8728079199790955,0.442547470331192,0.4214001595973968,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7213704586029053,0.2436027377843856,1.1119049787521362,284.89794921875,284.95001220703125,301.531005859375,292.2572937011719,298.50811767578125,297.2359619140625,284.8978576660156,1.0,0.6479873657226562,0.3929483890533447,0.3929483890533447,1.0,1.0,-3.466387987136841,1.025720715522766,2.440667152404785,0.2457641512155532,0.8277780413627625,0.8277780413627625,0.0,184.7411651611328,160.0,58646.7109375,0.0,3469.773681640625,1.0,279.1644897460937,282.9491577148437,295.2874450683594,298.3652038574219,293.1499938964844,293.1499938964844,279.45001220703125,38130.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750252723693848,1.0,0.0,0.0,3.704164743423462,3.7041878700256334,7.317776749005134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8681.6142578125,0.0,1133.41650390625,2371.396484375,0.0,3169.943603515625,0.7556769847869873,1.0,0.0,3.0,1.0,0.0
