time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193800,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8461323976516724,0.4018418490886688,0.3641060590744018,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6691156029701233,0.6300928592681885,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9191306233406068,0.5142104625701904,0.3606811165809631,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8728079199790955,0.442547470331192,0.4214001595973968,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7213704586029053,0.2436027377843856,1.1119049787521362,284.89794921875,284.95001220703125,301.531005859375,292.2572937011719,298.50811767578125,297.2359619140625,284.8978576660156,1.0,0.6479873657226562,0.3929483890533447,0.3929483890533447,1.0,1.0,-3.466387987136841,1.025720715522766,2.440667152404785,0.2457641512155532,0.8277780413627625,0.8277780413627625,0.0,184.7411651611328,160.0,58646.7109375,0.0,3469.773681640625,1.0,279.1644897460937,282.9491577148437,295.2874450683594,298.3652038574219,293.1499938964844,293.1499938964844,279.45001220703125,38130.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750252723693848,1.0,0.0,0.0,3.704164743423462,3.7041878700256334,7.317776749005134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8681.6142578125,0.0,1133.41650390625,2371.396484375,0.0,3169.943603515625,0.7556769847869873,1.0,0.0,3.0,1.0,0.0
18193860,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8566603064537048,0.4023983180522918,0.3641018867492676,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.6736812591552734,0.6065741181373596,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9344596862792968,0.5169996023178101,0.3622261583805084,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8847984075546265,0.4438935816287994,0.4221963286399841,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.730053186416626,0.2441106289625167,1.1122721433639526,284.98199462890625,284.95001220703125,301.5133972167969,292.2225341796875,298.50701904296875,297.2478942871094,284.98114013671875,1.0,0.6402266621589661,0.3921162486076355,0.3921162486076355,1.0,1.0,-3.4435057640075684,1.015486717224121,2.428019046783448,0.2406012713909149,0.8953778743743896,0.8953778743743896,0.0,175.87063598632812,148.0,57475.94140625,0.0,3361.3916015625,1.0,279.4349975585937,283.063720703125,295.1949157714844,298.1547546386719,293.1499938964844,293.1499938964844,279.75,34756.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662564754486084,1.0,0.0,0.0,3.785232543945313,3.785255432128906,7.641588695150858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8491.271484375,0.0,1170.201904296875,2371.396484375,0.0,3087.69287109375,0.7660143375396729,1.0,0.0,3.0,1.0,0.0
18193920,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8566603064537048,0.4023983180522918,0.3641018867492676,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.6736812591552734,0.6065741181373596,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9344596862792968,0.5169996023178101,0.3622261583805084,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8847984075546265,0.4438935816287994,0.4221963286399841,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.730053186416626,0.2441106289625167,1.1122721433639526,284.98199462890625,284.95001220703125,301.5133972167969,292.2225341796875,298.50701904296875,297.2478942871094,284.98114013671875,1.0,0.6402266621589661,0.3921162486076355,0.3921162486076355,1.0,1.0,-3.4435057640075684,1.015486717224121,2.428019046783448,0.2406012713909149,0.8953778743743896,0.8953778743743896,0.0,175.87063598632812,148.0,57475.94140625,0.0,3361.3916015625,1.0,279.4349975585937,283.063720703125,295.1949157714844,298.1547546386719,293.1499938964844,293.1499938964844,279.75,34756.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662564754486084,1.0,0.0,0.0,3.785232543945313,3.785255432128906,7.641588695150858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8491.271484375,0.0,1170.201904296875,2371.396484375,0.0,3087.69287109375,0.7660143375396729,1.0,0.0,3.0,1.0,0.0
18193980,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8701782822608948,0.4033020734786987,0.3645398318767547,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.6819738149642944,0.5792970061302185,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9526937007904052,0.5201517343521118,0.3641175031661987,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8997252583503723,0.4455450177192688,0.4233597815036773,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7408562302589417,0.2448865473270416,1.1138601303100586,285.047119140625,284.95001220703125,301.4964294433594,292.1883239746094,298.51934814453125,297.2787780761719,285.0448608398437,1.0,0.6313939690589905,0.3912840783596039,0.3912840783596039,1.0,1.0,-3.4168126583099365,1.0039663314819336,2.412846326828003,0.2351771295070648,0.9991427063941956,0.9991427063941956,0.0,166.02471923828125,166.0,56380.86328125,0.0,3242.059326171875,1.0,279.7350158691406,283.1587829589844,295.15411376953125,298.0430603027344,293.1499938964844,293.1499938964844,279.45001220703125,33021.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567327260971069,1.0,0.0,0.0,3.9388720989227295,3.93889594078064,8.274510605588148e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9229.626953125,0.0,1281.305908203125,2371.396484375,0.0,2998.3662109375,0.7913670539855957,1.0,0.0,3.0,1.0,0.0
18194040,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8701782822608948,0.4033020734786987,0.3645398318767547,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.6819738149642944,0.5792970061302185,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9526937007904052,0.5201517343521118,0.3641175031661987,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8997252583503723,0.4455450177192688,0.4233597815036773,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7408562302589417,0.2448865473270416,1.1138601303100586,285.047119140625,284.95001220703125,301.4964294433594,292.1883239746094,298.51934814453125,297.2787780761719,285.0448608398437,1.0,0.6313939690589905,0.3912840783596039,0.3912840783596039,1.0,1.0,-3.4168126583099365,1.0039663314819336,2.412846326828003,0.2351771295070648,0.9991427063941956,0.9991427063941956,0.0,166.02471923828125,166.0,56380.86328125,0.0,3242.059326171875,1.0,279.7350158691406,283.1587829589844,295.15411376953125,298.0430603027344,293.1499938964844,293.1499938964844,279.45001220703125,33021.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567327260971069,1.0,0.0,0.0,3.9388720989227295,3.93889594078064,8.274510605588148e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9229.626953125,0.0,1281.305908203125,2371.396484375,0.0,2998.3662109375,0.7913670539855957,1.0,0.0,3.0,1.0,0.0
18194100,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8726404309272766,0.4032402336597442,0.3647025227546692,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6860625147819519,0.5747087597846985,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9562935829162598,0.5212499499320984,0.3650335669517517,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902617335319519,0.4460112452507019,0.4239476919174194,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7429733276367188,0.2451267689466476,1.1151456832885742,284.90704345703125,284.95001220703125,301.4882202148437,292.1714172363281,298.52508544921875,297.2926940917969,284.9014587402344,1.0,0.630928099155426,0.3908679783344269,0.3908679783344269,1.0,1.0,-3.4148061275482178,1.0020921230316162,2.4127140045166016,0.2333437502384185,0.915876030921936,0.915876030921936,0.0,164.49476623535156,166.0,57336.28515625,0.0,3228.59814453125,1.0,279.510009765625,282.9934997558594,295.2049255371094,298.23388671875,293.1499938964844,293.1499938964844,279.45001220703125,35266.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863608181476593,1.0,0.0,0.0,3.948686838150024,3.9487111568450928,8.315797686009319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9025.37109375,0.0,1307.74169921875,2371.396484375,0.0,3062.848876953125,0.7941879034042358,1.0,0.0,3.0,1.0,0.0
18194160,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8713831901550293,0.4028567969799042,0.3644702434539795,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6889695525169373,0.5768068432807922,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9556468725204468,0.5220742225646973,0.365673691034317,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9017037749290466,0.4462129473686218,0.424243152141571,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7422744631767273,0.2452033311128616,1.1158671379089355,284.8907775878906,284.95001220703125,301.4801940917969,292.1546630859375,298.52655029296875,297.2987670898437,284.8918762207031,1.0,0.6321398019790649,0.390714019536972,0.390714019536972,1.0,1.0,-3.419031143188477,1.0030338764190674,2.415997266769409,0.2332435250282287,0.8859119415283203,0.8859119415283203,0.0,165.32449340820312,184.0,57321.83203125,0.0,3243.10693359375,1.0,279.4621276855469,282.9797058105469,295.1912841796875,298.1943054199219,293.1499938964844,293.1499938964844,279.75,37112.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677701950073242,1.0,0.0,0.0,3.8938822746276855,3.893906354904175,8.086566367637715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.638671875,0.0,1276.539306640625,2371.396484375,0.0,3101.89306640625,0.7872356176376343,1.0,0.0,3.0,1.0,0.0
18194220,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8644946217536926,0.4033528864383697,0.3647404611110687,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.6930293440818787,0.591094434261322,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.948946475982666,0.5250025987625122,0.3675659596920013,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8949723243713379,0.4475091099739074,0.4253741800785064,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.73723965883255,0.2458309531211853,1.1188215017318726,285.0263977050781,284.95001220703125,301.4646911621094,292.1216735839844,298.5284118652344,297.3075256347656,285.0269470214844,1.0,0.638709545135498,0.3904060423374176,0.3904060423374176,1.0,1.0,-3.4437036514282227,1.0105143785476685,2.433189392089844,0.2349843233823776,0.9991765022277832,0.9991765022277832,0.0,170.88446044921875,202.0,56750.203125,0.0,3332.64453125,1.0,279.7370300292969,283.1337585449219,295.10333251953125,298.0121154785156,293.1499938964844,293.1499938964844,279.45001220703125,34042.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606629371643066,1.0,0.0,0.0,3.991983413696289,3.992007970809937,8.49916034439957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9253.623046875,0.0,1334.8577880859375,2371.396484375,0.0,3035.222412109375,0.8018365502357483,1.0,0.0,3.0,1.0,0.0
18194280,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8644946217536926,0.4033528864383697,0.3647404611110687,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.6930293440818787,0.591094434261322,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.948946475982666,0.5250025987625122,0.3675659596920013,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8949723243713379,0.4475091099739074,0.4253741800785064,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.73723965883255,0.2458309531211853,1.1188215017318726,285.0263977050781,284.95001220703125,301.4646911621094,292.1216735839844,298.5284118652344,297.3075256347656,285.0269470214844,1.0,0.638709545135498,0.3904060423374176,0.3904060423374176,1.0,1.0,-3.4437036514282227,1.0105143785476685,2.433189392089844,0.2349843233823776,0.9991765022277832,0.9991765022277832,0.0,170.88446044921875,202.0,56750.203125,0.0,3332.64453125,1.0,279.7370300292969,283.1337585449219,295.10333251953125,298.0121154785156,293.1499938964844,293.1499938964844,279.45001220703125,34042.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606629371643066,1.0,0.0,0.0,3.991983413696289,3.992007970809937,8.49916034439957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9253.623046875,0.0,1334.8577880859375,2371.396484375,0.0,3035.222412109375,0.8018365502357483,1.0,0.0,3.0,1.0,0.0
18194340,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8528944849967957,0.4029878973960876,0.3650259673595428,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6927044987678528,0.6163955330848694,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9358298778533936,0.5271174907684326,0.3694878220558166,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8830605149269104,0.4481778144836426,0.426569789648056,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7284324169158936,0.2460600435733795,1.1221598386764526,284.9057312011719,284.95001220703125,301.45001220703125,292.08935546875,298.5121154785156,297.2893371582031,284.9068603515625,1.0,0.6492277979850769,0.3900980949401855,0.3900980949401855,1.0,1.0,-3.4822351932525635,1.0226497650146484,2.459585428237915,0.2384800314903259,0.9105706810951232,0.9105706810951232,0.0,180.8041839599609,205.0,58209.48046875,0.0,3482.193603515625,1.0,279.4623718261719,282.978271484375,295.1337585449219,298.1730041503906,293.1499938964844,293.1499938964844,279.1499938964844,36837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730086088180542,1.0,0.0,0.0,3.956498861312866,3.9565236568450928,8.348734468199837e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9463.1533203125,0.0,1327.1336669921875,2371.396484375,0.0,3151.03076171875,0.7980658411979675,1.0,0.0,3.0,1.0,0.0
18194400,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8528944849967957,0.4029878973960876,0.3650259673595428,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6927044987678528,0.6163955330848694,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9358298778533936,0.5271174907684326,0.3694878220558166,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8830605149269104,0.4481778144836426,0.426569789648056,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7284324169158936,0.2460600435733795,1.1221598386764526,284.9057312011719,284.95001220703125,301.45001220703125,292.08935546875,298.5121154785156,297.2893371582031,284.9068603515625,1.0,0.6492277979850769,0.3900980949401855,0.3900980949401855,1.0,1.0,-3.4822351932525635,1.0226497650146484,2.459585428237915,0.2384800314903259,0.9105706810951232,0.9105706810951232,0.0,180.8041839599609,205.0,58209.48046875,0.0,3482.193603515625,1.0,279.4623718261719,282.978271484375,295.1337585449219,298.1730041503906,293.1499938964844,293.1499938964844,279.1499938964844,36837.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730086088180542,1.0,0.0,0.0,3.956498861312866,3.9565236568450928,8.348734468199837e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9463.1533203125,0.0,1327.1336669921875,2371.396484375,0.0,3151.03076171875,0.7980658411979675,1.0,0.0,3.0,1.0,0.0
18194460,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8434674739837646,0.4021877646446228,0.3645645380020141,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.6893032789230347,0.6373225450515747,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9251034259796144,0.5288399457931519,0.3708720803260803,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8734490275382996,0.4483800530433655,0.4270621538162231,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7210468053817749,0.2458485066890716,1.1227880716323853,284.86834716796875,284.95001220703125,301.4385986328125,292.0585327148437,298.4825134277344,297.2566223144531,284.8706970214844,1.0,0.6568754315376282,0.388782799243927,0.388782799243927,1.0,1.0,-3.5098869800567627,1.0281368494033811,2.481750249862671,0.2381266951560974,0.8219401836395264,0.8219401836395264,0.0,189.1096343994141,208.0,58849.875,0.0,3598.538330078125,1.0,279.16485595703125,282.91827392578125,295.0991516113281,298.1925964355469,293.1499938964844,293.1499938964844,279.45001220703125,39780.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840943574905396,1.0,0.0,0.0,3.744082450866699,3.7441060543060303,7.476345444956678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8646.48828125,0.0,1176.782958984375,2371.396484375,0.0,3254.938232421875,0.7645903825759888,1.0,0.0,3.0,1.0,0.0
18194520,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8434674739837646,0.4021877646446228,0.3645645380020141,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.6893032789230347,0.6373225450515747,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9251034259796144,0.5288399457931519,0.3708720803260803,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8734490275382996,0.4483800530433655,0.4270621538162231,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7210468053817749,0.2458485066890716,1.1227880716323853,284.86834716796875,284.95001220703125,301.4385986328125,292.0585327148437,298.4825134277344,297.2566223144531,284.8706970214844,1.0,0.6568754315376282,0.388782799243927,0.388782799243927,1.0,1.0,-3.5098869800567627,1.0281368494033811,2.481750249862671,0.2381266951560974,0.8219401836395264,0.8219401836395264,0.0,189.1096343994141,208.0,58849.875,0.0,3598.538330078125,1.0,279.16485595703125,282.91827392578125,295.0991516113281,298.1925964355469,293.1499938964844,293.1499938964844,279.45001220703125,39780.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840943574905396,1.0,0.0,0.0,3.744082450866699,3.7441060543060303,7.476345444956678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8646.48828125,0.0,1176.782958984375,2371.396484375,0.0,3254.938232421875,0.7645903825759888,1.0,0.0,3.0,1.0,0.0
18194580,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8374661207199097,0.4027125835418701,0.3649522066116333,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.6869456171989441,0.6505984663963318,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9186033606529236,0.5319043397903442,0.372926652431488,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8672618865966797,0.449572741985321,0.428148478269577,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7159782648086548,0.2461791038513183,1.1245379447937012,284.99957275390625,284.95001220703125,301.4327697753906,292.0298767089844,298.4677124023437,297.2431335449219,284.9999694824219,1.0,0.6629681587219238,0.387467473745346,0.387467473745346,1.0,1.0,-3.5322132110595703,1.0316792726516724,2.5005338191986084,0.236873060464859,0.918021321296692,0.918021321296692,0.0,195.42730712890625,211.0,58273.47265625,0.0,3691.405029296875,1.0,279.4355163574219,283.0679626464844,295.00360107421875,297.9884033203125,293.1499938964844,293.1499938964844,279.1499938964844,34603.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749523758888245,1.0,0.0,0.0,3.8331024646759033,3.8331258296966553,7.836090389901074e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9380.1328125,0.0,1207.0093994140625,2371.396484375,0.0,3169.26025390625,0.7746540904045105,1.0,0.0,3.0,1.0,0.0
18194640,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8374661207199097,0.4027125835418701,0.3649522066116333,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.6869456171989441,0.6505984663963318,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9186033606529236,0.5319043397903442,0.372926652431488,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8672618865966797,0.449572741985321,0.428148478269577,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7159782648086548,0.2461791038513183,1.1245379447937012,284.99957275390625,284.95001220703125,301.4327697753906,292.0298767089844,298.4677124023437,297.2431335449219,284.9999694824219,1.0,0.6629681587219238,0.387467473745346,0.387467473745346,1.0,1.0,-3.5322132110595703,1.0316792726516724,2.5005338191986084,0.236873060464859,0.918021321296692,0.918021321296692,0.0,195.42730712890625,211.0,58273.47265625,0.0,3691.405029296875,1.0,279.4355163574219,283.0679626464844,295.00360107421875,297.9884033203125,293.1499938964844,293.1499938964844,279.1499938964844,34603.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749523758888245,1.0,0.0,0.0,3.8331024646759033,3.8331258296966553,7.836090389901074e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9380.1328125,0.0,1207.0093994140625,2371.396484375,0.0,3169.26025390625,0.7746540904045105,1.0,0.0,3.0,1.0,0.0
18194700,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.833747148513794,0.4025839567184448,0.3652134239673614,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9956000447273254,0.6858959794044495,0.650396466255188,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9143821597099304,0.5330604314804077,0.3740138411521911,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.863386332988739,0.4499109089374542,0.4287915527820587,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7127493619918823,0.2462228834629058,1.1258745193481443,284.8918762207031,284.95001220703125,301.4317932128906,292.0163269042969,298.4604797363281,297.2364196777344,284.8896484375,1.0,0.6652526259422302,0.3868098258972168,0.3868098258972168,1.0,1.0,-3.5359880924224854,1.0309484004974363,2.505039691925049,0.2355241179466247,0.8455690145492554,0.8455690145492554,0.0,199.07411193847656,211.0,59126.7890625,0.0,3722.78369140625,1.0,279.2135009765625,282.9368896484375,295.0475158691406,298.1661376953125,293.1499938964844,293.1499938964844,279.1499938964844,37151.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810352087020874,1.0,0.0,0.0,3.802679061889648,3.80270266532898,7.712193337283679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9169.6943359375,0.0,1202.6240234375,2371.396484375,0.0,3226.28125,0.7702670693397522,1.0,0.0,3.0,1.0,0.0
18194760,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8299436569213867,0.4022313952445984,0.3650704622268677,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9916837811470032,0.6851145625114441,0.6496269702911377,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9102070927619934,0.534013569355011,0.3747993409633636,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8595255613327026,0.4500536024570465,0.4291084706783294,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7093959450721741,0.2461500763893127,1.126328945159912,284.90191650390625,284.95001220703125,301.4320983886719,292.00323486328125,298.4537658691406,297.22979736328125,284.9031066894531,1.0,0.667069673538208,0.3862277269363403,0.3862277269363403,1.0,1.0,-3.53676986694336,1.029432773590088,2.5073370933532715,0.233904093503952,0.8336901068687439,0.8336901068687439,0.0,202.52061462402344,214.0,58974.45703125,0.0,3745.552001953125,1.0,279.1636657714844,282.9484558105469,295.0328063964844,298.1182861328125,293.1499938964844,293.1499938964844,279.45001220703125,38197.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842085003852844,1.0,0.0,0.0,3.723126649856568,3.72314977645874,7.392888505819428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8645.6767578125,0.0,1148.4344482421875,2371.396484375,0.0,3256.0068359375,0.7590680122375488,1.0,0.0,3.0,1.0,0.0
18194820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8253356218338013,0.4025036990642547,0.3652495443820953,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9867686629295348,0.6854247450828552,0.6495906114578247,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9058566093444824,0.5369550585746765,0.376768946647644,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.85496586561203,0.4510593712329864,0.4300415515899658,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.705186128616333,0.2464582324028015,1.1279478073120115,285.0054016113281,284.95001220703125,301.4362487792969,291.9784545898437,298.451416015625,297.23028564453125,285.00518798828125,1.0,0.6702219843864441,0.3850635290145874,0.3850635290145874,1.0,1.0,-3.5423712730407715,1.0277812480926514,2.51459002494812,0.2309607565402984,0.9228101372718812,0.9228101372718812,0.0,207.3094787597656,217.0,58272.79296875,0.0,3788.548583984375,1.0,279.4353332519531,283.0735168457031,294.9539489746094,297.9377746582031,293.1499938964844,293.1499938964844,279.1499938964844,34199.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875952422618866,1.0,0.0,0.0,3.8279097080230713,3.827932834625244,7.814873015377088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9367.443359375,0.0,1199.6781005859375,2371.396484375,0.0,3178.6376953125,0.7732475399971008,1.0,0.0,3.0,1.0,0.0
18194880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8253356218338013,0.4025036990642547,0.3652495443820953,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9867686629295348,0.6854247450828552,0.6495906114578247,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9058566093444824,0.5369550585746765,0.376768946647644,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.85496586561203,0.4510593712329864,0.4300415515899658,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.705186128616333,0.2464582324028015,1.1279478073120115,285.0054016113281,284.95001220703125,301.4362487792969,291.9784545898437,298.451416015625,297.23028564453125,285.00518798828125,1.0,0.6702219843864441,0.3850635290145874,0.3850635290145874,1.0,1.0,-3.5423712730407715,1.0277812480926514,2.51459002494812,0.2309607565402984,0.9228101372718812,0.9228101372718812,0.0,207.3094787597656,217.0,58272.79296875,0.0,3788.548583984375,1.0,279.4353332519531,283.0735168457031,294.9539489746094,297.9377746582031,293.1499938964844,293.1499938964844,279.1499938964844,34199.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875952422618866,1.0,0.0,0.0,3.8279097080230713,3.827932834625244,7.814873015377088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9367.443359375,0.0,1199.6781005859375,2371.396484375,0.0,3178.6376953125,0.7732475399971008,1.0,0.0,3.0,1.0,0.0
18194940,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8211576342582703,0.4018460810184479,0.365074098110199,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9824396967887878,0.6852269172668457,0.6497886180877686,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.902362585067749,0.5391282439231873,0.3785618543624878,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8510199785232544,0.451356828212738,0.4307065010070801,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7015279531478882,0.246427372097969,1.1291600465774536,284.9019470214844,284.95001220703125,301.4448547363281,291.9554138183594,298.4455871582031,297.2242431640625,284.902587890625,1.0,0.6729109883308411,0.3838993310928345,0.3838993310928345,1.0,1.0,-3.5468223094940186,1.0257198810577393,2.52110242843628,0.2280846238136291,0.8358110189437866,0.8358110189437866,0.0,211.5522003173828,220.0,59000.984375,0.0,3825.44677734375,1.0,279.1643371582031,282.9476013183594,294.9853820800781,298.070556640625,293.1499938964844,293.1499938964844,279.45001220703125,37929.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854218125343323,1.0,0.0,0.0,3.727067708969116,3.727090835571289,7.408548299281392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8638.3623046875,0.0,1149.426025390625,2371.396484375,0.0,3267.36767578125,0.7594496607780457,1.0,0.0,3.0,1.0,0.0
18195000,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8211576342582703,0.4018460810184479,0.365074098110199,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9824396967887878,0.6852269172668457,0.6497886180877686,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.902362585067749,0.5391282439231873,0.3785618543624878,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8510199785232544,0.451356828212738,0.4307065010070801,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7015279531478882,0.246427372097969,1.1291600465774536,284.9019470214844,284.95001220703125,301.4448547363281,291.9554138183594,298.4455871582031,297.2242431640625,284.902587890625,1.0,0.6729109883308411,0.3838993310928345,0.3838993310928345,1.0,1.0,-3.5468223094940186,1.0257198810577393,2.52110242843628,0.2280846238136291,0.8358110189437866,0.8358110189437866,0.0,211.5522003173828,220.0,59000.984375,0.0,3825.44677734375,1.0,279.1643371582031,282.9476013183594,294.9853820800781,298.070556640625,293.1499938964844,293.1499938964844,279.45001220703125,37929.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854218125343323,1.0,0.0,0.0,3.727067708969116,3.727090835571289,7.408548299281392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8638.3623046875,0.0,1149.426025390625,2371.396484375,0.0,3267.36767578125,0.7594496607780457,1.0,0.0,3.0,1.0,0.0
18195060,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8181592226028442,0.402010828256607,0.3650945723056793,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9793269038200378,0.6861019730567932,0.6504063606262207,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9003965258598328,0.5422310829162598,0.3805977702140808,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8482772707939148,0.452208936214447,0.4314312934875488,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6989116072654724,0.24672532081604,1.1304757595062256,285.0048217773437,284.95001220703125,301.4575500488281,291.9339599609375,298.4486389160156,297.22735595703125,285.0046081542969,1.0,0.6753397583961487,0.383060872554779,0.383060872554779,1.0,1.0,-3.55248498916626,1.0250197649002075,2.527465343475342,0.2260847389698028,0.9240486025810242,0.9240486025810242,0.0,214.87908935546875,223.0,58286.58203125,0.0,3859.960693359375,1.0,279.4353942871094,283.07232666015625,294.9095458984375,297.8929138183594,293.1499938964844,293.1499938964844,279.1499938964844,34173.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772078156471252,1.0,0.0,0.0,3.830169439315796,3.8301925659179688,7.824102112863329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9357.4208984375,0.0,1201.2799072265625,2371.396484375,0.0,3190.407958984375,0.7736048698425293,1.0,0.0,3.0,1.0,0.0
18195120,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8181592226028442,0.402010828256607,0.3650945723056793,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9793269038200378,0.6861019730567932,0.6504063606262207,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9003965258598328,0.5422310829162598,0.3805977702140808,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8482772707939148,0.452208936214447,0.4314312934875488,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6989116072654724,0.24672532081604,1.1304757595062256,285.0048217773437,284.95001220703125,301.4575500488281,291.9339599609375,298.4486389160156,297.22735595703125,285.0046081542969,1.0,0.6753397583961487,0.383060872554779,0.383060872554779,1.0,1.0,-3.55248498916626,1.0250197649002075,2.527465343475342,0.2260847389698028,0.9240486025810242,0.9240486025810242,0.0,214.87908935546875,223.0,58286.58203125,0.0,3859.960693359375,1.0,279.4353942871094,283.07232666015625,294.9095458984375,297.8929138183594,293.1499938964844,293.1499938964844,279.1499938964844,34173.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772078156471252,1.0,0.0,0.0,3.830169439315796,3.8301925659179688,7.824102112863329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9357.4208984375,0.0,1201.2799072265625,2371.396484375,0.0,3190.407958984375,0.7736048698425293,1.0,0.0,3.0,1.0,0.0
18195180,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8147673606872559,0.4012897610664367,0.3648282587528229,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.975821852684021,0.6860496997833252,0.6507886052131653,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8980692625045776,0.5444837808609009,0.3824407160282135,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8452590703964233,0.4523936510086059,0.431954562664032,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6960746049880981,0.2466814070940017,1.131502628326416,284.9012756347656,284.95001220703125,301.4739685058594,291.9139709472656,298.4469299316406,297.22235107421875,284.90191650390625,1.0,0.6776350736618042,0.3822224140167236,0.3822224140167236,1.0,1.0,-3.556715488433838,1.0238555669784546,2.5328598022460938,0.224156454205513,0.8365582227706909,0.8365582227706909,0.0,218.4015655517578,226.0,59024.1953125,0.0,3892.100830078125,1.0,279.164306640625,282.94598388671875,294.94384765625,298.02886962890625,293.1499938964844,293.1499938964844,279.45001220703125,37919.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866549134254456,1.0,0.0,0.0,3.730088233947754,3.730111360549927,7.420561018989247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8630.162109375,0.0,1151.6690673828125,2371.396484375,0.0,3278.911376953125,0.7599539756774902,1.0,0.0,3.0,1.0,0.0
18195240,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8147673606872559,0.4012897610664367,0.3648282587528229,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.975821852684021,0.6860496997833252,0.6507886052131653,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8980692625045776,0.5444837808609009,0.3824407160282135,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8452590703964233,0.4523936510086059,0.431954562664032,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6960746049880981,0.2466814070940017,1.131502628326416,284.9012756347656,284.95001220703125,301.4739685058594,291.9139709472656,298.4469299316406,297.22235107421875,284.90191650390625,1.0,0.6776350736618042,0.3822224140167236,0.3822224140167236,1.0,1.0,-3.556715488433838,1.0238555669784546,2.5328598022460938,0.224156454205513,0.8365582227706909,0.8365582227706909,0.0,218.4015655517578,226.0,59024.1953125,0.0,3892.100830078125,1.0,279.164306640625,282.94598388671875,294.94384765625,298.02886962890625,293.1499938964844,293.1499938964844,279.45001220703125,37919.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866549134254456,1.0,0.0,0.0,3.730088233947754,3.730111360549927,7.420561018989247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8630.162109375,0.0,1151.6690673828125,2371.396484375,0.0,3278.911376953125,0.7599539756774902,1.0,0.0,3.0,1.0,0.0
18195300,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8130975961685181,0.4012603163719177,0.3646460771560669,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9740842580795288,0.6863734126091003,0.6509028673171997,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8969788551330566,0.5459733009338379,0.3833420276641845,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.843790590763092,0.4526973366737366,0.4321370124816894,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6946707963943481,0.2467677146196365,1.131743550300598,285.0032958984375,284.95001220703125,301.4834899902344,291.9044494628906,298.4487609863281,297.2230834960937,285.0051574707031,1.0,0.6786819100379944,0.3818031847476959,0.3818031847476959,1.0,1.0,-3.558221340179444,1.0230748653411863,2.535146474838257,0.2230063527822494,0.9053126573562622,0.9053126573562622,0.0,220.07785034179688,226.0,58253.9140625,0.0,3906.13916015625,1.0,279.3838195800781,283.0683288574219,294.8783874511719,297.83380126953125,293.1499938964844,293.1499938964844,279.45001220703125,34889.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811508417129517,1.0,0.0,0.0,3.771038770675659,3.771061658859253,7.584388299619604e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8821.6728515625,0.0,1160.128662109375,2371.396484375,0.0,3227.364990234375,0.7650444507598877,1.0,0.0,3.0,1.0,0.0
18195360,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8121287226676941,0.401403546333313,0.3647820949554443,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9730716347694396,0.6869124174118042,0.6514002084732056,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.896659255027771,0.5476431846618652,0.3845019042491913,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.842974841594696,0.4531583189964294,0.4325736463069916,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6938709616661072,0.2469638288021087,1.132673263549805,285.004638671875,284.95001220703125,301.4937744140625,291.895263671875,298.4522399902344,297.225830078125,285.00408935546875,1.0,0.6798343658447266,0.3813658058643341,0.3813658058643341,1.0,1.0,-3.5620193481445312,1.0229976177215576,2.5390214920043945,0.2220744639635086,0.9248042106628418,0.9248042106628418,0.0,221.37408447265625,229.0,58303.625,0.0,3923.734130859375,1.0,279.4364318847656,283.0708312988281,294.86962890625,297.8529663085937,293.1499938964844,293.1499938964844,279.1499938964844,34128.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783446550369263,1.0,0.0,0.0,3.834464311599731,3.834487438201904,7.841659339646867e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9351.1474609375,0.0,1204.36962890625,2371.396484375,0.0,3201.0654296875,0.7741174697875977,1.0,0.0,3.0,1.0,0.0
18195420,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8089315891265869,0.4006384313106537,0.3644755780696869,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.969736397266388,0.6867927312850952,0.6517300605773926,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8947136998176575,0.5499380826950073,0.3863765299320221,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8402751088142395,0.4532676041126251,0.4330222904682159,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6913158893585205,0.2469036430120468,1.1336098909378052,284.9010009765625,284.95001220703125,301.5166015625,291.8777770996094,298.4523620605469,297.2211303710937,284.90167236328125,1.0,0.6819891333580017,0.3804911077022552,0.3804911077022552,1.0,1.0,-3.5659782886505127,1.0216153860092163,2.544362783432007,0.2199894934892654,0.8371295928955078,0.8371295928955078,0.0,224.7024078369141,232.0,59044.9765625,0.0,3954.151123046875,1.0,279.1643371582031,282.9446105957031,294.9073791503906,297.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,37918.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877690434455872,1.0,0.0,0.0,3.732745409011841,3.7327685356140137,7.431137305502489e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8623.0166015625,0.0,1153.717041015625,2371.396484375,0.0,3289.337646484375,0.7604097127914429,1.0,0.0,3.0,1.0,0.0
18195480,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8089315891265869,0.4006384313106537,0.3644755780696869,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.969736397266388,0.6867927312850952,0.6517300605773926,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8947136998176575,0.5499380826950073,0.3863765299320221,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8402751088142395,0.4532676041126251,0.4330222904682159,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6913158893585205,0.2469036430120468,1.1336098909378052,284.9010009765625,284.95001220703125,301.5166015625,291.8777770996094,298.4523620605469,297.2211303710937,284.90167236328125,1.0,0.6819891333580017,0.3804911077022552,0.3804911077022552,1.0,1.0,-3.5659782886505127,1.0216153860092163,2.544362783432007,0.2199894934892654,0.8371295928955078,0.8371295928955078,0.0,224.7024078369141,232.0,59044.9765625,0.0,3954.151123046875,1.0,279.1643371582031,282.9446105957031,294.9073791503906,297.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,37918.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877690434455872,1.0,0.0,0.0,3.732745409011841,3.7327685356140137,7.431137305502489e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8623.0166015625,0.0,1153.717041015625,2371.396484375,0.0,3289.337646484375,0.7604097127914429,1.0,0.0,3.0,1.0,0.0
18195540,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8063734769821167,0.4007090330123901,0.3643937408924103,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.967059314250946,0.6875690221786499,0.6522675156593323,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8935431838035583,0.5531448721885681,0.3884717226028442,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8381792306900024,0.4539646208286285,0.4335770010948181,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6892836093902588,0.2471688240766525,1.134696364402771,285.004638671875,284.95001220703125,301.54205322265625,291.861328125,298.459228515625,297.2247314453125,285.0044250488281,1.0,0.6840927004814148,0.379616379737854,0.379616379737854,1.0,1.0,-3.571012258529663,1.0205905437469482,2.550421714782715,0.2177994400262832,0.9255199432373048,0.9255199432373048,0.0,227.570541381836,235.0,58322.109375,0.0,3984.618408203125,1.0,279.4354553222656,283.0700378417969,294.8362731933594,297.81939697265625,293.1499938964844,293.1499938964844,279.1499938964844,34184.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794323801994324,1.0,0.0,0.0,3.834977865219116,3.835000991821289,7.843759135539585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9341.97265625,0.0,1205.22265625,2371.396484375,0.0,3211.260986328125,0.7744570970535278,1.0,0.0,3.0,1.0,0.0
18195600,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8063734769821167,0.4007090330123901,0.3643937408924103,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.967059314250946,0.6875690221786499,0.6522675156593323,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8935431838035583,0.5531448721885681,0.3884717226028442,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8381792306900024,0.4539646208286285,0.4335770010948181,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6892836093902588,0.2471688240766525,1.134696364402771,285.004638671875,284.95001220703125,301.54205322265625,291.861328125,298.459228515625,297.2247314453125,285.0044250488281,1.0,0.6840927004814148,0.379616379737854,0.379616379737854,1.0,1.0,-3.571012258529663,1.0205905437469482,2.550421714782715,0.2177994400262832,0.9255199432373048,0.9255199432373048,0.0,227.570541381836,235.0,58322.109375,0.0,3984.618408203125,1.0,279.4354553222656,283.0700378417969,294.8362731933594,297.81939697265625,293.1499938964844,293.1499938964844,279.1499938964844,34184.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794323801994324,1.0,0.0,0.0,3.834977865219116,3.835000991821289,7.843759135539585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9341.97265625,0.0,1205.22265625,2371.396484375,0.0,3211.260986328125,0.7744570970535278,1.0,0.0,3.0,1.0,0.0
