time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195660,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8031765818595886,0.3999015986919403,0.3640412390232086,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9637097120285034,0.6873511672019958,0.6524994373321533,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8917666077613831,0.5554729104042053,0.3903654515743255,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8356142044067383,0.4540068507194519,0.4339568316936493,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6868497133255005,0.2470881789922714,1.1355303525924685,284.9008178710937,284.95001220703125,301.56982421875,291.84576416015625,298.46075439453125,297.2201232910156,284.9014587402344,1.0,0.6861720085144043,0.3787516057491302,0.3787516057491302,1.0,1.0,-3.574615001678467,1.01910400390625,2.555510997772217,0.2156844437122345,0.8376607894897461,0.8376607894897461,0.0,230.85792541503903,238.0,59064.55078125,0.0,4014.000244140625,1.0,279.1642761230469,282.9432067871094,294.875244140625,297.9602966308594,293.1499938964844,293.1499938964844,279.45001220703125,37919.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887910842895508,1.0,0.0,0.0,3.73531723022461,3.7353403568267822,7.441380489581206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.703125,0.0,1155.706787109375,2371.396484375,0.0,3298.900146484375,0.7608506083488464,1.0,0.0,3.0,1.0,0.0
18195720,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8031765818595886,0.3999015986919403,0.3640412390232086,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9637097120285034,0.6873511672019958,0.6524994373321533,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8917666077613831,0.5554729104042053,0.3903654515743255,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8356142044067383,0.4540068507194519,0.4339568316936493,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6868497133255005,0.2470881789922714,1.1355303525924685,284.9008178710937,284.95001220703125,301.56982421875,291.84576416015625,298.46075439453125,297.2201232910156,284.9014587402344,1.0,0.6861720085144043,0.3787516057491302,0.3787516057491302,1.0,1.0,-3.574615001678467,1.01910400390625,2.555510997772217,0.2156844437122345,0.8376607894897461,0.8376607894897461,0.0,230.85792541503903,238.0,59064.55078125,0.0,4014.000244140625,1.0,279.1642761230469,282.9432067871094,294.875244140625,297.9602966308594,293.1499938964844,293.1499938964844,279.45001220703125,37919.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887910842895508,1.0,0.0,0.0,3.73531723022461,3.7353403568267822,7.441380489581206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.703125,0.0,1155.706787109375,2371.396484375,0.0,3298.900146484375,0.7608506083488464,1.0,0.0,3.0,1.0,0.0
18195780,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8006665110588074,0.3999346494674682,0.3639244735240936,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9610187411308287,0.6880311369895935,0.6529455780982971,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8907281160354614,0.5587208867073059,0.3924871683120727,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.833615243434906,0.4546447992324829,0.434453397989273,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6849088668823242,0.247333750128746,1.1365232467651367,285.00469970703125,284.95001220703125,301.5994873046875,291.8310241699219,298.4688415527344,297.22381591796875,285.0045166015625,1.0,0.6882138252258301,0.3778868317604065,0.3778868317604065,1.0,1.0,-3.5793466567993164,1.0179927349090576,2.561353921890259,0.2134703993797302,0.9261995553970336,0.9261995553970336,0.0,233.69810485839844,241.0,58336.91796875,0.0,4043.660400390625,1.0,279.4354553222656,283.0689392089844,294.80572509765625,297.788818359375,293.1499938964844,293.1499938964844,279.1499938964844,34189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804012537002563,1.0,0.0,0.0,3.837156057357788,3.837179183959961,7.85267218361696e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9335.5234375,0.0,1207.0113525390625,2371.396484375,0.0,3220.341064453125,0.7748435139656067,1.0,0.0,3.0,1.0,0.0
18195840,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8006665110588074,0.3999346494674682,0.3639244735240936,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9610187411308287,0.6880311369895935,0.6529455780982971,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8907281160354614,0.5587208867073059,0.3924871683120727,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.833615243434906,0.4546447992324829,0.434453397989273,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6849088668823242,0.247333750128746,1.1365232467651367,285.00469970703125,284.95001220703125,301.5994873046875,291.8310241699219,298.4688415527344,297.22381591796875,285.0045166015625,1.0,0.6882138252258301,0.3778868317604065,0.3778868317604065,1.0,1.0,-3.5793466567993164,1.0179927349090576,2.561353921890259,0.2134703993797302,0.9261995553970336,0.9261995553970336,0.0,233.69810485839844,241.0,58336.91796875,0.0,4043.660400390625,1.0,279.4354553222656,283.0689392089844,294.80572509765625,297.788818359375,293.1499938964844,293.1499938964844,279.1499938964844,34189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804012537002563,1.0,0.0,0.0,3.837156057357788,3.837179183959961,7.85267218361696e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9335.5234375,0.0,1207.0113525390625,2371.396484375,0.0,3220.341064453125,0.7748435139656067,1.0,0.0,3.0,1.0,0.0
18195900,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7994762659072876,0.3996127247810364,0.3639099299907684,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9597286581993104,0.688001275062561,0.6532346606254578,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8902683258056641,0.5599929690361023,0.3935852944850921,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8326845169067383,0.4547318816184997,0.4347635507583618,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6840235590934753,0.247345745563507,1.1372822523117063,284.8930053710937,284.95001220703125,301.61492919921875,291.8238830566406,298.4708557128906,297.2226257324219,284.8905334472656,1.0,0.6892950534820557,0.3774544596672058,0.3774544596672058,1.0,1.0,-3.5822901725769043,1.0176169872283936,2.5646731853485107,0.212535947561264,0.8519923686981201,0.8519923686981201,0.0,235.1373443603516,241.0,59212.25,0.0,4060.12939453125,1.0,279.2133178710937,282.9335021972656,294.8558044433594,297.9730224609375,293.1499938964844,293.1499938964844,279.1499938964844,36820.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865448832511902,1.0,0.0,0.0,3.812312126159668,3.812335729598999,7.751316388748819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9130.41796875,0.0,1207.7255859375,2371.396484375,0.0,3277.88134765625,0.7716245651245117,1.0,0.0,3.0,1.0,0.0
18195960,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7975852489471436,0.3990967273712158,0.3635493814945221,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9576624631881714,0.6877185702323914,0.653096079826355,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8891023397445679,0.561078667640686,0.3944086730480194,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8311678171157837,0.4546339511871338,0.434786707162857,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6825860142707825,0.2472343295812606,1.1372841596603394,284.8999328613281,284.95001220703125,301.6307067871094,291.8169250488281,298.4714050292969,297.2193298339844,284.9010925292969,1.0,0.6902408599853516,0.3770356178283691,0.3770356178283691,1.0,1.0,-3.582713842391968,1.0164536237716677,2.5662600994110107,0.2113531827926635,0.8378020524978638,0.8378020524978638,0.0,236.96075439453125,244.0,59070.421875,0.0,4072.398193359375,1.0,279.16357421875,282.9415588378906,294.84698486328125,297.9320983886719,293.1499938964844,293.1499938964844,279.45001220703125,38032.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897567391395569,1.0,0.0,0.0,3.735962152481079,3.735985517501831,7.443950948982092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8608.55859375,0.0,1157.070068359375,2371.396484375,0.0,3307.9326171875,0.7610449194908142,1.0,0.0,3.0,1.0,0.0
18196020,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7951403260231018,0.399100124835968,0.3633995354175567,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.954933226108551,0.6883033514022827,0.6534458994865417,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8881499767303467,0.5643583536148071,0.396546334028244,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8292304277420044,0.4552237689495086,0.4352321028709411,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6807078123092651,0.2474598437547683,1.1381770372390747,285.00469970703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4803161621094,297.2230529785156,285.0045166015625,1.0,0.6922323703765869,0.3761979639530182,0.3761979639530182,1.0,1.0,-3.5871269702911377,1.0153056383132937,2.5718212127685547,0.2091660499572754,0.9268251657485962,0.9268251657485962,0.0,239.79931640625,247.0,58349.1484375,0.0,4101.3505859375,1.0,279.4354553222656,283.06768798828125,294.7779235839844,297.76104736328125,293.1499938964844,293.1499938964844,279.1499938964844,34195.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881312370300293,1.0,0.0,0.0,3.839242696762085,3.839265823364258,7.861214612603362e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9329.4658203125,0.0,1208.7322998046875,2371.396484375,0.0,3228.878173828125,0.7752181887626648,1.0,0.0,3.0,1.0,0.0
18196080,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7951403260231018,0.399100124835968,0.3633995354175567,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.954933226108551,0.6883033514022827,0.6534458994865417,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8881499767303467,0.5643583536148071,0.396546334028244,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8292304277420044,0.4552237689495086,0.4352321028709411,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6807078123092651,0.2474598437547683,1.1381770372390747,285.00469970703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4803161621094,297.2230529785156,285.0045166015625,1.0,0.6922323703765869,0.3761979639530182,0.3761979639530182,1.0,1.0,-3.5871269702911377,1.0153056383132937,2.5718212127685547,0.2091660499572754,0.9268251657485962,0.9268251657485962,0.0,239.79931640625,247.0,58349.1484375,0.0,4101.3505859375,1.0,279.4354553222656,283.06768798828125,294.7779235839844,297.76104736328125,293.1499938964844,293.1499938964844,279.1499938964844,34195.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881312370300293,1.0,0.0,0.0,3.839242696762085,3.839265823364258,7.861214612603362e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9329.4658203125,0.0,1208.7322998046875,2371.396484375,0.0,3228.878173828125,0.7752181887626648,1.0,0.0,3.0,1.0,0.0
18196140,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7921444773674011,0.3982397615909576,0.3629969656467438,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.951543629169464,0.6878979802131653,0.6535027623176575,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8866215944290161,0.5667335391044617,0.3984775245189667,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8268578052520752,0.4551706314086914,0.4355205297470093,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6784624457359314,0.2473401576280594,1.1388412714004517,284.9004211425781,284.95001220703125,301.6964416503906,291.7901916503906,298.4833984375,297.2185974121094,284.90106201171875,1.0,0.6942121386528015,0.3753603398799896,0.3753603398799896,1.0,1.0,-3.5901896953582764,1.013697862625122,2.5764918327331543,0.2070410400629043,0.8385787606239319,0.8385787606239319,0.0,243.0631866455078,250.0,59092.59765625,0.0,4129.40673828125,1.0,279.1642150878906,282.9403381347656,294.8194274902344,297.9046630859375,293.1499938964844,293.1499938964844,279.45001220703125,37922.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906236290931702,1.0,0.0,0.0,3.7398600578308105,3.739883184432984,7.459491939698637e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8605.2294921875,0.0,1159.246337890625,2371.396484375,0.0,3316.0390625,0.7616322636604309,1.0,0.0,3.0,1.0,0.0
18196200,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7921444773674011,0.3982397615909576,0.3629969656467438,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.951543629169464,0.6878979802131653,0.6535027623176575,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8866215944290161,0.5667335391044617,0.3984775245189667,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8268578052520752,0.4551706314086914,0.4355205297470093,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6784624457359314,0.2473401576280594,1.1388412714004517,284.9004211425781,284.95001220703125,301.6964416503906,291.7901916503906,298.4833984375,297.2185974121094,284.90106201171875,1.0,0.6942121386528015,0.3753603398799896,0.3753603398799896,1.0,1.0,-3.5901896953582764,1.013697862625122,2.5764918327331543,0.2070410400629043,0.8385787606239319,0.8385787606239319,0.0,243.0631866455078,250.0,59092.59765625,0.0,4129.40673828125,1.0,279.1642150878906,282.9403381347656,294.8194274902344,297.9046630859375,293.1499938964844,293.1499938964844,279.45001220703125,37922.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906236290931702,1.0,0.0,0.0,3.7398600578308105,3.739883184432984,7.459491939698637e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8605.2294921875,0.0,1159.246337890625,2371.396484375,0.0,3316.0390625,0.7616322636604309,1.0,0.0,3.0,1.0,0.0
18196260,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7898000478744507,0.3982295989990234,0.3628394305706024,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9488213062286376,0.6883993148803711,0.6537794470787048,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8857722282409668,0.5700379014015198,0.4006360173225403,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8249990940093994,0.4557306170463562,0.4359391927719116,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6766656041145325,0.2475486397743225,1.1396626234054563,285.0047302246094,284.95001220703125,301.73016357421875,291.77734375,298.4927978515625,297.222412109375,285.0045471191406,1.0,0.6961625218391418,0.3745641708374023,0.3745641708374023,1.0,1.0,-3.5944125652313232,1.012597680091858,2.581814765930176,0.2049390524625778,0.9272778630256652,0.9272778630256652,0.0,245.8854217529297,253.0,58354.76953125,0.0,4157.8798828125,1.0,279.4355163574219,283.0665588378906,294.7517395019531,297.7347106933594,293.1499938964844,293.1499938964844,279.1499938964844,34201.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821703791618347,1.0,0.0,0.0,3.8408634662628174,3.8408865928649902,7.867853923926305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9323.279296875,0.0,1210.0885009765625,2371.396484375,0.0,3236.916748046875,0.7755046486854553,1.0,0.0,3.0,1.0,0.0
18196320,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7898000478744507,0.3982295989990234,0.3628394305706024,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9488213062286376,0.6883993148803711,0.6537794470787048,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8857722282409668,0.5700379014015198,0.4006360173225403,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8249990940093994,0.4557306170463562,0.4359391927719116,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6766656041145325,0.2475486397743225,1.1396626234054563,285.0047302246094,284.95001220703125,301.73016357421875,291.77734375,298.4927978515625,297.222412109375,285.0045471191406,1.0,0.6961625218391418,0.3745641708374023,0.3745641708374023,1.0,1.0,-3.5944125652313232,1.012597680091858,2.581814765930176,0.2049390524625778,0.9272778630256652,0.9272778630256652,0.0,245.8854217529297,253.0,58354.76953125,0.0,4157.8798828125,1.0,279.4355163574219,283.0665588378906,294.7517395019531,297.7347106933594,293.1499938964844,293.1499938964844,279.1499938964844,34201.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821703791618347,1.0,0.0,0.0,3.8408634662628174,3.8408865928649902,7.867853923926305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9323.279296875,0.0,1210.0885009765625,2371.396484375,0.0,3236.916748046875,0.7755046486854553,1.0,0.0,3.0,1.0,0.0
18196380,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7869121432304382,0.3973608613014221,0.3624284863471985,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9454351663589478,0.6879124045372009,0.6537601351737976,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8843439221382141,0.5724210143089294,0.4025756418704986,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8227053880691528,0.4556528329849243,0.4362038671970367,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6745078563690186,0.2474119067192077,1.1402534246444702,284.9002685546875,284.95001220703125,301.7640380859375,291.7646484375,298.49615478515625,297.218017578125,284.9009094238281,1.0,0.6981035470962524,0.3737680315971374,0.3737680315971374,1.0,1.0,-3.597266912460327,1.0110385417938232,2.586228370666504,0.2029033750295639,0.8388766050338745,0.8388766050338745,0.0,249.1428680419922,256.0,59098.1640625,0.0,4185.44482421875,1.0,279.1642150878906,282.93902587890625,294.7938537597656,297.8789367675781,293.1499938964844,293.1499938964844,279.45001220703125,37925.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914762735366821,1.0,0.0,0.0,3.7414708137512207,3.7414941787719727,7.465919793503417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8599.369140625,0.0,1160.519775390625,2371.396484375,0.0,3324.0107421875,0.7619115114212036,1.0,0.0,3.0,1.0,0.0
18196440,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7869121432304382,0.3973608613014221,0.3624284863471985,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9454351663589478,0.6879124045372009,0.6537601351737976,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8843439221382141,0.5724210143089294,0.4025756418704986,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8227053880691528,0.4556528329849243,0.4362038671970367,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6745078563690186,0.2474119067192077,1.1402534246444702,284.9002685546875,284.95001220703125,301.7640380859375,291.7646484375,298.49615478515625,297.218017578125,284.9009094238281,1.0,0.6981035470962524,0.3737680315971374,0.3737680315971374,1.0,1.0,-3.597266912460327,1.0110385417938232,2.586228370666504,0.2029033750295639,0.8388766050338745,0.8388766050338745,0.0,249.1428680419922,256.0,59098.1640625,0.0,4185.44482421875,1.0,279.1642150878906,282.93902587890625,294.7938537597656,297.8789367675781,293.1499938964844,293.1499938964844,279.45001220703125,37925.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914762735366821,1.0,0.0,0.0,3.7414708137512207,3.7414941787719727,7.465919793503417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8599.369140625,0.0,1160.519775390625,2371.396484375,0.0,3324.0107421875,0.7619115114212036,1.0,0.0,3.0,1.0,0.0
18196500,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7854593396186829,0.3972629010677337,0.362182080745697,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9437041878700256,0.6880136728286743,0.653664231300354,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.883628785610199,0.5739880204200745,0.4035215079784393,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8215333223342896,0.455838531255722,0.4362679123878479,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6733893156051636,0.247450366616249,1.1402665376663208,285.0027160644531,284.95001220703125,301.7809143066406,291.7583312988281,298.50006103515625,297.21893310546875,285.00457763671875,1.0,0.6989999413490295,0.3733699321746826,0.3733699321746826,1.0,1.0,-3.5980796813964844,1.0100635290145874,2.5880162715911865,0.2016997933387756,0.9076695442199708,0.9076695442199708,0.0,250.7372589111328,256.0,58309.79296875,0.0,4197.4140625,1.0,279.3840637207031,283.0620422363281,294.7314453125,297.68658447265625,293.1499938964844,293.1499938964844,279.45001220703125,34926.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858850002288818,1.0,0.0,0.0,3.781233549118042,3.781256437301636,7.625451416970463e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8789.6767578125,0.0,1168.3857421875,2371.396484375,0.0,3271.704345703125,0.7668415307998657,1.0,0.0,3.0,1.0,0.0
18196560,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.784641444683075,0.3973424434661865,0.3622573614120483,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.942700743675232,0.6883326768875122,0.6539536714553833,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8835538625717163,0.5757358074188232,0.404735118150711,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8208925127983093,0.4561921060085296,0.4365975856781006,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.672767698764801,0.2476030141115188,1.1409862041473389,285.0047302246094,284.95001220703125,301.79766845703125,291.75201416015625,298.50543212890625,297.2218017578125,285.0041809082031,1.0,0.700015664100647,0.3729799687862396,0.3729799687862396,1.0,1.0,-3.601237773895264,1.009871006011963,2.591366767883301,0.2007806301116943,0.9275444149971008,0.9275444149971008,0.0,251.96881103515625,259.0,58352.51953125,0.0,4213.38671875,1.0,279.4365539550781,283.065185546875,294.72540283203125,297.7082214355469,293.1499938964844,293.1499938964844,279.1499938964844,34158.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829746246337891,1.0,0.0,0.0,3.843763589859009,3.8437867164611816,7.879739314375911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9318.5556640625,0.0,1212.087646484375,2371.396484375,0.0,3244.45068359375,0.775777280330658,1.0,0.0,3.0,1.0,0.0
18196620,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7818750739097595,0.3964716494083404,0.36185023188591,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9393505454063416,0.6877698302268982,0.6538704633712769,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8822253346443176,0.5781176090240479,0.4066817760467529,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.818673849105835,0.4560983180999756,0.4368515610694885,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6707032918930054,0.2474513202905655,1.1415210962295532,284.90008544921875,284.95001220703125,301.8306579589844,291.7393798828125,298.508544921875,297.21746826171875,284.9007568359375,1.0,0.7019234299659729,0.3722000122070312,0.3722000122070312,1.0,1.0,-3.603948354721069,1.0083043575286863,2.595643997192383,0.1987652331590652,0.8390098810195923,0.8390098810195923,0.0,255.2136993408203,262.0,59095.23828125,0.0,4240.58251953125,1.0,279.16424560546875,282.9379272460937,294.7685546875,297.8532409667969,293.1499938964844,293.1499938964844,279.45001220703125,37931.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923090100288391,1.0,0.0,0.0,3.742403984069824,3.742427110671997,7.469643605872989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8592.9375,0.0,1161.2828369140625,2371.396484375,0.0,3331.79443359375,0.7620766162872314,1.0,0.0,3.0,1.0,0.0
18196680,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7818750739097595,0.3964716494083404,0.36185023188591,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9393505454063416,0.6877698302268982,0.6538704633712769,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8822253346443176,0.5781176090240479,0.4066817760467529,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.818673849105835,0.4560983180999756,0.4368515610694885,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6707032918930054,0.2474513202905655,1.1415210962295532,284.90008544921875,284.95001220703125,301.8306579589844,291.7393798828125,298.508544921875,297.21746826171875,284.9007568359375,1.0,0.7019234299659729,0.3722000122070312,0.3722000122070312,1.0,1.0,-3.603948354721069,1.0083043575286863,2.595643997192383,0.1987652331590652,0.8390098810195923,0.8390098810195923,0.0,255.2136993408203,262.0,59095.23828125,0.0,4240.58251953125,1.0,279.16424560546875,282.9379272460937,294.7685546875,297.8532409667969,293.1499938964844,293.1499938964844,279.45001220703125,37931.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923090100288391,1.0,0.0,0.0,3.742403984069824,3.742427110671997,7.469643605872989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8592.9375,0.0,1161.2828369140625,2371.396484375,0.0,3331.79443359375,0.7620766162872314,1.0,0.0,3.0,1.0,0.0
18196740,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7797046899795532,0.3964499831199646,0.3616829812526703,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9366497993469238,0.6881148219108582,0.6540008187294006,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.881510853767395,0.5814342498779297,0.4088471829891205,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.816916823387146,0.4566239714622497,0.4372365772724151,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6690376996994019,0.2476282268762588,1.1421992778778076,285.0044860839844,284.95001220703125,301.8627014160156,291.7265625,298.517333984375,297.22125244140625,285.0043029785156,1.0,0.7038039565086365,0.3714200854301452,0.3714200854301452,1.0,1.0,-3.607779026031494,1.0071057081222534,2.600673198699951,0.1966375410556793,0.9275733828544616,0.9275733828544616,0.0,258.0286560058594,265.0,58346.05078125,0.0,4268.18896484375,1.0,279.435546875,283.0644226074219,294.70086669921875,297.6829833984375,293.1499938964844,293.1499938964844,279.1499938964844,34216.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838434815406799,1.0,0.0,0.0,3.842578649520874,3.842602014541626,7.874882612668443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9309.064453125,0.0,1211.58544921875,2371.396484375,0.0,3252.588623046875,0.7758195400238037,1.0,0.0,3.0,1.0,0.0
18196800,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7797046899795532,0.3964499831199646,0.3616829812526703,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9366497993469238,0.6881148219108582,0.6540008187294006,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.881510853767395,0.5814342498779297,0.4088471829891205,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.816916823387146,0.4566239714622497,0.4372365772724151,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6690376996994019,0.2476282268762588,1.1421992778778076,285.0044860839844,284.95001220703125,301.8627014160156,291.7265625,298.517333984375,297.22125244140625,285.0043029785156,1.0,0.7038039565086365,0.3714200854301452,0.3714200854301452,1.0,1.0,-3.607779026031494,1.0071057081222534,2.600673198699951,0.1966375410556793,0.9275733828544616,0.9275733828544616,0.0,258.0286560058594,265.0,58346.05078125,0.0,4268.18896484375,1.0,279.435546875,283.0644226074219,294.70086669921875,297.6829833984375,293.1499938964844,293.1499938964844,279.1499938964844,34216.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838434815406799,1.0,0.0,0.0,3.842578649520874,3.842602014541626,7.874882612668443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9309.064453125,0.0,1211.58544921875,2371.396484375,0.0,3252.588623046875,0.7758195400238037,1.0,0.0,3.0,1.0,0.0
18196860,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7770265340805054,0.3955757915973663,0.3612662851810455,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.933317482471466,0.6874740123748779,0.653838038444519,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8802379965782166,0.5838010907173157,0.4107806980609894,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8147303462028503,0.4565143287181854,0.4374717473983764,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6670401096343994,0.2474606186151504,1.1426568031311035,284.8998718261719,284.95001220703125,301.8934020996094,291.7135009765625,298.5196838378906,297.2168884277344,284.9005126953125,1.0,0.705677330493927,0.3706432580947876,0.3706432580947876,1.0,1.0,-3.61025071144104,1.0054607391357422,2.604789972305298,0.1945875734090805,0.8388679623603821,0.8388679623603821,0.0,261.28179931640625,268.0,59082.5546875,0.0,4294.880859375,1.0,279.1641845703125,282.9369506835937,294.7427673339844,297.82672119140625,293.1499938964844,293.1499938964844,279.45001220703125,37943.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931573629379272,1.0,0.0,0.0,3.742503881454468,3.74252724647522,7.470042646673392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8585.525390625,0.0,1161.4521484375,2371.396484375,0.0,3339.721923828125,0.7621046900749207,1.0,0.0,3.0,1.0,0.0
18196920,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7770265340805054,0.3955757915973663,0.3612662851810455,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.933317482471466,0.6874740123748779,0.653838038444519,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8802379965782166,0.5838010907173157,0.4107806980609894,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8147303462028503,0.4565143287181854,0.4374717473983764,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6670401096343994,0.2474606186151504,1.1426568031311035,284.8998718261719,284.95001220703125,301.8934020996094,291.7135009765625,298.5196838378906,297.2168884277344,284.9005126953125,1.0,0.705677330493927,0.3706432580947876,0.3706432580947876,1.0,1.0,-3.61025071144104,1.0054607391357422,2.604789972305298,0.1945875734090805,0.8388679623603821,0.8388679623603821,0.0,261.28179931640625,268.0,59082.5546875,0.0,4294.880859375,1.0,279.1641845703125,282.9369506835937,294.7427673339844,297.82672119140625,293.1499938964844,293.1499938964844,279.45001220703125,37943.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931573629379272,1.0,0.0,0.0,3.742503881454468,3.74252724647522,7.470042646673392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8585.525390625,0.0,1161.4521484375,2371.396484375,0.0,3339.721923828125,0.7621046900749207,1.0,0.0,3.0,1.0,0.0
18196980,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7749403715133667,0.3955517113208771,0.3610974252223968,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9306491017341614,0.6877436637878418,0.6538982391357422,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8795740008354187,0.5871080756187439,0.4129388630390167,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8130032420158386,0.4570272564888,0.4378446042537689,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6654353141784668,0.2476230561733245,1.1432698965072632,285.00421142578125,284.95001220703125,301.9223937988281,291.7001037597656,298.52752685546875,297.2206420898437,285.0039978027344,1.0,0.7075254321098328,0.3698664307594299,0.3698664307594299,1.0,1.0,-3.6138932704925537,1.0041993856430054,2.609694004058838,0.1924307644367218,0.9272206425666808,0.9272206425666808,0.0,264.0951538085937,271.0,58326.65234375,0.0,4322.0712890625,1.0,279.4355163574219,283.0635681152344,294.6744079589844,297.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,34226.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846874833106995,1.0,0.0,0.0,3.842195510864258,3.8422188758850098,7.873312597439508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.0703125,0.0,1211.354248046875,2371.396484375,0.0,3260.492431640625,0.7757625579833984,1.0,0.0,3.0,1.0,0.0
18197040,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7749403715133667,0.3955517113208771,0.3610974252223968,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9306491017341614,0.6877436637878418,0.6538982391357422,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8795740008354187,0.5871080756187439,0.4129388630390167,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8130032420158386,0.4570272564888,0.4378446042537689,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6654353141784668,0.2476230561733245,1.1432698965072632,285.00421142578125,284.95001220703125,301.9223937988281,291.7001037597656,298.52752685546875,297.2206420898437,285.0039978027344,1.0,0.7075254321098328,0.3698664307594299,0.3698664307594299,1.0,1.0,-3.6138932704925537,1.0041993856430054,2.609694004058838,0.1924307644367218,0.9272206425666808,0.9272206425666808,0.0,264.0951538085937,271.0,58326.65234375,0.0,4322.0712890625,1.0,279.4355163574219,283.0635681152344,294.6744079589844,297.655517578125,293.1499938964844,293.1499938964844,279.1499938964844,34226.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846874833106995,1.0,0.0,0.0,3.842195510864258,3.8422188758850098,7.873312597439508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.0703125,0.0,1211.354248046875,2371.396484375,0.0,3260.492431640625,0.7757625579833984,1.0,0.0,3.0,1.0,0.0
18197100,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7739589810371399,0.3952101171016693,0.3610622584819793,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9293844103813172,0.6875127553939819,0.6539991497993469,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8792853951454163,0.588379442691803,0.4140475988388061,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8121989369392395,0.4570582509040832,0.4381016492843628,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6647119522094727,0.2475955933332443,1.1438560485839844,284.8925170898437,284.95001220703125,301.9361572265625,291.6932373046875,298.5290222167969,297.2194519042969,284.8900451660156,1.0,0.7085138559341431,0.3694780170917511,0.3694780170917511,1.0,1.0,-3.6163270473480233,1.0037575960159302,2.6125693321228027,0.1915277689695358,0.8528223037719727,0.8528223037719727,0.0,265.5236511230469,271.0,59199.41015625,0.0,4337.46240234375,1.0,279.2132263183594,282.92828369140625,294.72491455078125,297.8398742675781,293.1499938964844,293.1499938964844,279.1499938964844,36845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908123970031738,1.0,0.0,0.0,3.8168044090271,3.816828012466431,7.769594390083512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9095.7392578125,0.0,1211.5164794921875,2371.396484375,0.0,3317.80419921875,0.7724367380142212,1.0,0.0,3.0,1.0,0.0
18197160,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7723769545555115,0.3946795761585235,0.3606878221035003,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9273891448974608,0.6870315074920654,0.6536749005317688,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8783751130104065,0.5894527435302734,0.4148646295070648,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8108555674552917,0.4569071233272552,0.4380741715431213,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6635223031044006,0.247442752122879,1.143680453300476,284.8990173339844,284.95001220703125,301.9493408203125,291.6862487792969,298.5287780761719,297.2162170410156,284.9001159667969,1.0,0.7093685865402222,0.3691031634807586,0.3691031634807586,1.0,1.0,-3.6162283420562735,1.0025404691696167,2.613687992095948,0.1903911381959915,0.8380921483039856,0.8380921483039856,0.0,267.3385925292969,274.0,59046.56640625,0.0,4348.41259765625,1.0,279.1635131835937,282.9361877441406,294.71630859375,297.7989501953125,293.1499938964844,293.1499938964844,279.45001220703125,38068.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940324783325195,1.0,0.0,0.0,3.7396857738494873,3.73970890045166,7.458796744685969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8574.4931640625,0.0,1160.22998046875,2371.396484375,0.0,3347.897705078125,0.7617148160934448,1.0,0.0,3.0,1.0,0.0
18197220,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.770359456539154,0.3946520090103149,0.3605115115642547,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.924755036830902,0.6872251033782959,0.6536589860916138,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8777379989624023,0.5927369594573975,0.4170018434524536,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.809132993221283,0.4574072957038879,0.4384316205978393,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6619666218757629,0.2475907355546951,1.144222617149353,285.0037841796875,284.95001220703125,301.973876953125,291.671875,298.53533935546875,297.2198791503906,285.0035705566406,1.0,0.7111841440200806,0.3683534860610962,0.3683534860610962,1.0,1.0,-3.619641304016113,1.001279592514038,2.618361711502075,0.1882756352424621,0.926495373249054,0.926495373249054,0.0,270.1600646972656,277.0,58295.68359375,0.0,4375.1240234375,1.0,279.4354858398437,283.0628967285156,294.646240234375,297.6258850097656,293.1499938964844,293.1499938964844,279.1499938964844,34235.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855516314506531,1.0,0.0,0.0,3.8407833576202393,3.840806722640991,7.867525937399478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9289.3212890625,0.0,1210.29248046875,2371.396484375,0.0,3268.583251953125,0.7755292654037476,1.0,0.0,3.0,1.0,0.0
18197280,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.770359456539154,0.3946520090103149,0.3605115115642547,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.924755036830902,0.6872251033782959,0.6536589860916138,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8777379989624023,0.5927369594573975,0.4170018434524536,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.809132993221283,0.4574072957038879,0.4384316205978393,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6619666218757629,0.2475907355546951,1.144222617149353,285.0037841796875,284.95001220703125,301.973876953125,291.671875,298.53533935546875,297.2198791503906,285.0035705566406,1.0,0.7111841440200806,0.3683534860610962,0.3683534860610962,1.0,1.0,-3.619641304016113,1.001279592514038,2.618361711502075,0.1882756352424621,0.926495373249054,0.926495373249054,0.0,270.1600646972656,277.0,58295.68359375,0.0,4375.1240234375,1.0,279.4354858398437,283.0628967285156,294.646240234375,297.6258850097656,293.1499938964844,293.1499938964844,279.1499938964844,34235.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855516314506531,1.0,0.0,0.0,3.8407833576202393,3.840806722640991,7.867525937399478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9289.3212890625,0.0,1210.29248046875,2371.396484375,0.0,3268.583251953125,0.7755292654037476,1.0,0.0,3.0,1.0,0.0
18197340,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7678800225257874,0.3937793672084808,0.3600946962833404,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9215575456619264,0.6864390969276428,0.6533589959144592,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8765743970870972,0.5950455069541931,0.4188993871212005,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8069818615913391,0.4572743773460388,0.4386449456214905,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6601143479347229,0.2473960220813751,1.144560694694519,284.8995361328125,284.95001220703125,301.9956359863281,291.6568603515625,298.5350646972656,297.2153625488281,284.9001770019531,1.0,0.7129936218261719,0.3676037788391113,0.3676037788391113,1.0,1.0,-3.621734619140625,0.9995795488357544,2.62215518951416,0.1862379759550094,0.8377114534378052,0.8377114534378052,0.0,273.41241455078125,280.0,59016.56640625,0.0,4400.93603515625,1.0,279.1642150878906,282.936279296875,294.68621826171875,297.7669982910156,293.1499938964844,293.1499938964844,279.45001220703125,37974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948838710784912,1.0,0.0,0.0,3.738991737365722,3.739014863967896,7.456028470187448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8566.4384765625,0.0,1158.968505859375,2371.396484375,0.0,3355.849609375,0.7615318298339844,1.0,0.0,3.0,1.0,0.0
18197400,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7678800225257874,0.3937793672084808,0.3600946962833404,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9215575456619264,0.6864390969276428,0.6533589959144592,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8765743970870972,0.5950455069541931,0.4188993871212005,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8069818615913391,0.4572743773460388,0.4386449456214905,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6601143479347229,0.2473960220813751,1.144560694694519,284.8995361328125,284.95001220703125,301.9956359863281,291.6568603515625,298.5350646972656,297.2153625488281,284.9001770019531,1.0,0.7129936218261719,0.3676037788391113,0.3676037788391113,1.0,1.0,-3.621734619140625,0.9995795488357544,2.62215518951416,0.1862379759550094,0.8377114534378052,0.8377114534378052,0.0,273.41241455078125,280.0,59016.56640625,0.0,4400.93603515625,1.0,279.1642150878906,282.936279296875,294.68621826171875,297.7669982910156,293.1499938964844,293.1499938964844,279.45001220703125,37974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948838710784912,1.0,0.0,0.0,3.738991737365722,3.739014863967896,7.456028470187448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8566.4384765625,0.0,1158.968505859375,2371.396484375,0.0,3355.849609375,0.7615318298339844,1.0,0.0,3.0,1.0,0.0
18197460,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7659552693367004,0.3937524557113647,0.3599259257316589,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.919009566307068,0.6865622401237488,0.6532847285270691,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8759828805923462,0.5982991456985474,0.4210205674171448,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8052726984024048,0.4577653110027313,0.4389981627464294,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6586242318153381,0.2475319802761078,1.145058512687683,285.0033264160156,284.95001220703125,302.0142517089844,291.64111328125,298.5400390625,297.21893310546875,285.00311279296875,1.0,0.714779257774353,0.3668947517871856,0.3668947517871856,1.0,1.0,-3.6250088214874254,0.9983885288238524,2.626620292663574,0.1842154860496521,0.9252800345420836,0.9252800345420836,0.0,276.223876953125,283.0,58248.8984375,0.0,4427.29150390625,1.0,279.4354858398437,283.06268310546875,294.615478515625,297.5929260253906,293.1499938964844,293.1499938964844,279.1499938964844,34245.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864331245422363,1.0,0.0,0.0,3.8379507064819336,3.8379738330841056,7.855925332478364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9276.3388671875,0.0,1208.0892333984375,2371.396484375,0.0,3276.835205078125,0.7750400304794312,1.0,0.0,3.0,1.0,0.0
