time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197520,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7659552693367004,0.3937524557113647,0.3599259257316589,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.919009566307068,0.6865622401237488,0.6532847285270691,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8759828805923462,0.5982991456985474,0.4210205674171448,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8052726984024048,0.4577653110027313,0.4389981627464294,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6586242318153381,0.2475319802761078,1.145058512687683,285.0033264160156,284.95001220703125,302.0142517089844,291.64111328125,298.5400390625,297.21893310546875,285.00311279296875,1.0,0.714779257774353,0.3668947517871856,0.3668947517871856,1.0,1.0,-3.6250088214874254,0.9983885288238524,2.626620292663574,0.1842154860496521,0.9252800345420836,0.9252800345420836,0.0,276.223876953125,283.0,58248.8984375,0.0,4427.29150390625,1.0,279.4354858398437,283.06268310546875,294.615478515625,297.5929260253906,293.1499938964844,293.1499938964844,279.1499938964844,34245.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864331245422363,1.0,0.0,0.0,3.8379507064819336,3.8379738330841056,7.855925332478364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9276.3388671875,0.0,1208.0892333984375,2371.396484375,0.0,3276.835205078125,0.7750400304794312,1.0,0.0,3.0,1.0,0.0
18197580,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7635706663131714,0.3928818106651306,0.3595101535320282,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9159179329872132,0.6857070922851562,0.6529192924499512,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8748596906661987,0.600562572479248,0.4228889048099518,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.803139328956604,0.4576223790645599,0.4392021298408508,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6568403244018555,0.2473253309726715,1.1453440189361572,284.8995056152344,284.95001220703125,302.02935791015625,291.6245422363281,298.5379943847656,297.21435546875,284.900146484375,1.0,0.716557502746582,0.36618572473526,0.36618572473526,1.0,1.0,-3.6269147396087646,0.9967490434646606,2.6301658153533936,0.1822705417871475,0.8366139531135559,0.8366139531135559,0.0,279.4760437011719,286.0,58959.859375,0.0,4452.65478515625,1.0,279.16424560546875,282.9367370605469,294.6540222167969,297.7321472167969,293.1499938964844,293.1499938964844,279.45001220703125,37992.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957862257957458,1.0,0.0,0.0,3.734969139099121,3.734992265701294,7.439993510161003e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8554.1376953125,0.0,1155.99755859375,2371.396484375,0.0,3364.275146484375,0.7608592510223389,1.0,0.0,3.0,1.0,0.0
18197640,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7635706663131714,0.3928818106651306,0.3595101535320282,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9159179329872132,0.6857070922851562,0.6529192924499512,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8748596906661987,0.600562572479248,0.4228889048099518,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.803139328956604,0.4576223790645599,0.4392021298408508,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6568403244018555,0.2473253309726715,1.1453440189361572,284.8995056152344,284.95001220703125,302.02935791015625,291.6245422363281,298.5379943847656,297.21435546875,284.900146484375,1.0,0.716557502746582,0.36618572473526,0.36618572473526,1.0,1.0,-3.6269147396087646,0.9967490434646606,2.6301658153533936,0.1822705417871475,0.8366139531135559,0.8366139531135559,0.0,279.4760437011719,286.0,58959.859375,0.0,4452.65478515625,1.0,279.16424560546875,282.9367370605469,294.6540222167969,297.7321472167969,293.1499938964844,293.1499938964844,279.45001220703125,37992.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957862257957458,1.0,0.0,0.0,3.734969139099121,3.734992265701294,7.439993510161003e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8554.1376953125,0.0,1155.99755859375,2371.396484375,0.0,3364.275146484375,0.7608592510223389,1.0,0.0,3.0,1.0,0.0
18197700,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7623715996742249,0.3927804827690124,0.3592642843723297,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9143627285957336,0.6856238842010498,0.6526545286178589,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8742920160293579,0.6020745038986206,0.4237947463989258,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8020462989807129,0.4577784836292267,0.4392385482788086,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6559103727340698,0.2473293393850326,1.1452057361602783,285.0011901855469,284.95001220703125,302.03546142578125,291.6159362792969,298.5387878417969,297.2151184082031,285.0029602050781,1.0,0.7173745036125183,0.3658312261104584,0.3658312261104584,1.0,1.0,-3.627261638641357,0.9957404136657716,2.631521224975586,0.1811153143644333,0.9045653343200684,0.9045653343200684,0.0,281.0654602050781,286.0,58156.7421875,0.0,4463.46875,1.0,279.3839111328125,283.059326171875,294.5892944335937,297.5370483398437,293.1499938964844,293.1499938964844,279.45001220703125,34968.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902221322059631,1.0,0.0,0.0,3.773930072784424,3.77395272254944,7.596022442157846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8740.1064453125,0.0,1162.9971923828125,2371.396484375,0.0,3312.284912109375,0.7656193375587463,1.0,0.0,3.0,1.0,0.0
18197760,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7617060542106628,0.392853319644928,0.3593354821205139,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9134386777877808,0.6857398152351379,0.6527642607688904,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8742603063583374,0.6037135720252991,0.4249545931816101,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8014556169509888,0.4581023752689361,0.4395415782928467,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6553912162780762,0.2474474012851715,1.145776629447937,285.0027160644531,284.95001220703125,302.04058837890625,291.6070861816406,298.5406494140625,297.2175598144531,285.0021667480469,1.0,0.7183089852333069,0.3654848337173462,0.3654848337173462,1.0,1.0,-3.629923105239868,0.995492458343506,2.6344306468963623,0.1802310347557068,0.9234979152679444,0.9234979152679444,0.0,282.3007202148437,289.0,58183.95703125,0.0,4478.4423828125,1.0,279.4364929199219,283.0624389648437,294.58062744140625,297.5552978515625,293.1499938964844,293.1499938964844,279.1499938964844,34204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887321949005127,1.0,0.0,0.0,3.835417747497559,3.835440874099731,7.845558798180718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9262.6318359375,0.0,1205.736083984375,2371.396484375,0.0,3285.154052734375,0.7743616104125977,1.0,0.0,3.0,1.0,0.0
18197820,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.759406328201294,0.3919896781444549,0.3589317202568054,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9104426503181458,0.6847556233406067,0.6522932648658752,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.873077929019928,0.6057312488555908,0.4266776740550995,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7993729114532471,0.4579551815986633,0.4397460520267486,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6536609530448914,0.2472260147333145,1.1460150480270386,284.8994140625,284.95001220703125,302.0475769042969,291.5886535644531,298.5357360839844,297.2120666503906,284.9000549316406,1.0,0.7200434803962708,0.3647920787334442,0.3647920787334442,1.0,1.0,-3.631486177444458,0.993787944316864,2.637698173522949,0.178291454911232,0.8349810242652893,0.8349810242652893,0.0,285.5678405761719,292.0,58879.69921875,0.0,4503.01123046875,1.0,279.16436767578125,282.9378662109375,294.6181640625,297.692626953125,293.1499938964844,293.1499938964844,279.45001220703125,38018.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967186212539673,1.0,0.0,0.0,3.728879451751709,3.728902578353882,7.415752634187811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8539.1728515625,0.0,1151.4998779296875,2371.396484375,0.0,3372.97802734375,0.7598400712013245,1.0,0.0,3.0,1.0,0.0
18197880,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.759406328201294,0.3919896781444549,0.3589317202568054,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9104426503181458,0.6847556233406067,0.6522932648658752,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.873077929019928,0.6057312488555908,0.4266776740550995,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7993729114532471,0.4579551815986633,0.4397460520267486,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6536609530448914,0.2472260147333145,1.1460150480270386,284.8994140625,284.95001220703125,302.0475769042969,291.5886535644531,298.5357360839844,297.2120666503906,284.9000549316406,1.0,0.7200434803962708,0.3647920787334442,0.3647920787334442,1.0,1.0,-3.631486177444458,0.993787944316864,2.637698173522949,0.178291454911232,0.8349810242652893,0.8349810242652893,0.0,285.5678405761719,292.0,58879.69921875,0.0,4503.01123046875,1.0,279.16436767578125,282.9378662109375,294.6181640625,297.692626953125,293.1499938964844,293.1499938964844,279.45001220703125,38018.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967186212539673,1.0,0.0,0.0,3.728879451751709,3.728902578353882,7.415752634187811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8539.1728515625,0.0,1151.4998779296875,2371.396484375,0.0,3372.97802734375,0.7598400712013245,1.0,0.0,3.0,1.0,0.0
18197940,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7576106786727905,0.3919606804847717,0.3587673604488373,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9080426692962646,0.6846575140953064,0.6520212292671204,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723986148834229,0.6086660623550415,0.4285834729671478,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7977320551872253,0.4584282040596008,0.4400871396064758,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6522521376609802,0.2473300695419311,1.146389365196228,285.0016784667969,284.95001220703125,302.04998779296875,291.5691223144531,298.5354309082031,297.21453857421875,285.00146484375,1.0,0.7217433452606201,0.3640993237495422,0.3640993237495422,1.0,1.0,-3.634105443954468,0.9924269914627076,2.64167857170105,0.1762254983186721,0.920905351638794,0.920905351638794,0.0,288.4007263183594,295.0,58096.57421875,0.0,4527.8466796875,1.0,279.43536376953125,283.0632629394531,294.54364013671875,297.5140991210937,293.1499938964844,293.1499938964844,279.1499938964844,34270.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883033394813538,1.0,0.0,0.0,3.827155828475952,3.827178955078125,7.811795512679964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9241.2607421875,0.0,1199.6339111328125,2371.396484375,0.0,3294.3369140625,0.7731784582138062,1.0,0.0,3.0,1.0,0.0
18198000,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7576106786727905,0.3919606804847717,0.3587673604488373,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9080426692962646,0.6846575140953064,0.6520212292671204,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723986148834229,0.6086660623550415,0.4285834729671478,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7977320551872253,0.4584282040596008,0.4400871396064758,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6522521376609802,0.2473300695419311,1.146389365196228,285.0016784667969,284.95001220703125,302.04998779296875,291.5691223144531,298.5354309082031,297.21453857421875,285.00146484375,1.0,0.7217433452606201,0.3640993237495422,0.3640993237495422,1.0,1.0,-3.634105443954468,0.9924269914627076,2.64167857170105,0.1762254983186721,0.920905351638794,0.920905351638794,0.0,288.4007263183594,295.0,58096.57421875,0.0,4527.8466796875,1.0,279.43536376953125,283.0632629394531,294.54364013671875,297.5140991210937,293.1499938964844,293.1499938964844,279.1499938964844,34270.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883033394813538,1.0,0.0,0.0,3.827155828475952,3.827178955078125,7.811795512679964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9241.2607421875,0.0,1199.6339111328125,2371.396484375,0.0,3294.3369140625,0.7731784582138062,1.0,0.0,3.0,1.0,0.0
18198060,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7553867697715759,0.391096293926239,0.3583545386791229,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9051975011825562,0.6835896968841553,0.6514528393745422,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8712084293365479,0.6105904579162598,0.4302196204662323,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7956982851028442,0.4582692384719848,0.4402753412723541,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6505723595619202,0.2470922023057937,1.146537184715271,284.8997802734375,284.95001220703125,302.04998779296875,291.5550537109375,298.528564453125,297.2090148925781,284.9004211425781,1.0,0.7234269380569458,0.3634145855903625,0.3634145855903625,1.0,1.0,-3.63530707359314,0.9906263947486876,2.6446807384490967,0.1742530018091201,0.8330159783363342,0.8330159783363342,0.0,291.6673889160156,298.0,58781.6171875,0.0,4551.4599609375,1.0,279.1643981933594,282.9400329589844,294.5814819335937,297.649658203125,293.1499938964844,293.1499938964844,279.45001220703125,38039.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897110104560852,1.0,0.0,0.0,3.7205212116241455,3.7205443382263184,7.382545845757704e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8522.5888671875,0.0,1145.2296142578125,2371.396484375,0.0,3376.63134765625,0.7584314942359924,1.0,0.0,3.0,1.0,0.0
18198120,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7553867697715759,0.391096293926239,0.3583545386791229,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9051975011825562,0.6835896968841553,0.6514528393745422,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8712084293365479,0.6105904579162598,0.4302196204662323,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7956982851028442,0.4582692384719848,0.4402753412723541,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6505723595619202,0.2470922023057937,1.146537184715271,284.8997802734375,284.95001220703125,302.04998779296875,291.5550537109375,298.528564453125,297.2090148925781,284.9004211425781,1.0,0.7234269380569458,0.3634145855903625,0.3634145855903625,1.0,1.0,-3.63530707359314,0.9906263947486876,2.6446807384490967,0.1742530018091201,0.8330159783363342,0.8330159783363342,0.0,291.6673889160156,298.0,58781.6171875,0.0,4551.4599609375,1.0,279.1643981933594,282.9400329589844,294.5814819335937,297.649658203125,293.1499938964844,293.1499938964844,279.45001220703125,38039.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897110104560852,1.0,0.0,0.0,3.7205212116241455,3.7205443382263184,7.382545845757704e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8522.5888671875,0.0,1145.2296142578125,2371.396484375,0.0,3376.63134765625,0.7584314942359924,1.0,0.0,3.0,1.0,0.0
18198180,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.753673791885376,0.391069620847702,0.3581926822662353,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9029686450958252,0.6834302544593811,0.6511213183403015,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8705573678016663,0.6134703755378723,0.4320841133594513,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7941180467605591,0.4587341547012329,0.4406088292598724,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6492223143577576,0.2471861243247985,1.146860957145691,285.0023498535156,284.95001220703125,302.04998779296875,291.5524597167969,298.5276794433594,297.2115478515625,285.0021667480469,1.0,0.7250881195068359,0.3627298474311828,0.3627298474311828,1.0,1.0,-3.6377382278442383,0.9892243146896362,2.6485137939453125,0.1721731722354889,0.919375479221344,0.919375479221344,0.0,294.4808349609375,301.0,58030.71875,0.0,4575.71044921875,1.0,279.435302734375,283.0653076171875,294.5202331542969,297.48223876953125,293.1499938964844,293.1499938964844,279.1499938964844,34240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873202800750732,1.0,0.0,0.0,3.820488691329956,3.820511817932129,7.784601621096954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9227.7685546875,0.0,1194.0750732421875,2371.396484375,0.0,3285.138427734375,0.7719917297363281,1.0,0.0,3.0,1.0,0.0
18198240,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.753673791885376,0.391069620847702,0.3581926822662353,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9029686450958252,0.6834302544593811,0.6511213183403015,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8705573678016663,0.6134703755378723,0.4320841133594513,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7941180467605591,0.4587341547012329,0.4406088292598724,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6492223143577576,0.2471861243247985,1.146860957145691,285.0023498535156,284.95001220703125,302.04998779296875,291.5524597167969,298.5276794433594,297.2115478515625,285.0021667480469,1.0,0.7250881195068359,0.3627298474311828,0.3627298474311828,1.0,1.0,-3.6377382278442383,0.9892243146896362,2.6485137939453125,0.1721731722354889,0.919375479221344,0.919375479221344,0.0,294.4808349609375,301.0,58030.71875,0.0,4575.71044921875,1.0,279.435302734375,283.0653076171875,294.5202331542969,297.48223876953125,293.1499938964844,293.1499938964844,279.1499938964844,34240.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873202800750732,1.0,0.0,0.0,3.820488691329956,3.820511817932129,7.784601621096954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9227.7685546875,0.0,1194.0750732421875,2371.396484375,0.0,3285.138427734375,0.7719917297363281,1.0,0.0,3.0,1.0,0.0
18198300,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7528656721115112,0.3907317519187927,0.3581574261188507,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9019228219985962,0.6829902529716492,0.6510226726531982,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8702591061592102,0.6145029664039612,0.4330361187458038,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7933850884437561,0.4587401747703552,0.440842717885971,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6486138701438904,0.2471253722906112,1.1473000049591064,284.8926696777344,284.95001220703125,302.04998779296875,291.55523681640625,298.5250549316406,297.2098693847656,284.8904724121094,1.0,0.7259805798530579,0.362387478351593,0.362387478351593,1.0,1.0,-3.639538049697876,0.9887014031410216,2.650836706161499,0.1713028848171234,0.8459495306015015,0.8459495306015015,0.0,295.91412353515625,301.0,58893.265625,0.0,4589.62548828125,1.0,279.2137451171875,282.93267822265625,294.579345703125,297.6727905273437,293.1499938964844,293.1499938964844,279.1499938964844,36934.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926305174827576,1.0,0.0,0.0,3.792577028274536,3.792600631713867,7.671272328479972e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9029.0927734375,0.0,1192.9093017578125,2371.396484375,0.0,3334.79931640625,0.7682943940162659,1.0,0.0,3.0,1.0,0.0
18198360,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7515579462051392,0.390215665102005,0.3577930331230163,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9003250002861023,0.6823167204856873,0.6505130529403687,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8694202303886414,0.6153389811515808,0.4336875975131988,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7921656370162964,0.4585720300674438,0.4407967627048492,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6476221084594727,0.2469440698623657,1.1469916105270386,284.9010009765625,284.95001220703125,302.04998779296875,291.5605773925781,298.5210266113281,297.2062683105469,284.902099609375,1.0,0.726742148399353,0.3620600998401642,0.3620600998401642,1.0,1.0,-3.6388473510742174,0.9874346852302552,2.6514127254486084,0.1702190786600113,0.8329001069068909,0.8329001069068909,0.0,297.72296142578125,304.0,58751.83984375,0.0,4598.95166015625,1.0,279.16375732421875,282.9423217773437,294.5823974609375,297.6425476074219,293.1499938964844,293.1499938964844,279.45001220703125,38081.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949944376945496,1.0,0.0,0.0,3.715234041213989,3.715257167816162,7.361578013842518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8519.166015625,0.0,1141.4970703125,2371.396484375,0.0,3356.8818359375,0.7575474977493286,1.0,0.0,3.0,1.0,0.0
18198420,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7499077916145325,0.3901912271976471,0.3576287627220154,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8981672525405884,0.6821051239967346,0.6501277685165405,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8687776327133179,0.6181599497795105,0.4355058968067169,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7906290888786316,0.4590291082859039,0.4411196410655975,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6463196873664856,0.2470319271087646,1.147281050682068,285.0042724609375,284.95001220703125,302.04998779296875,291.5786437988281,298.52032470703125,297.2088623046875,285.0041198730469,1.0,0.7283754944801331,0.3614053726196289,0.3614053726196289,1.0,1.0,-3.641101121902466,0.9860659241676332,2.6550350189208984,0.1681965440511703,0.9209120869636536,0.9209120869636536,0.0,300.53680419921875,307.0,58060.25390625,0.0,4622.76220703125,1.0,279.43524169921875,283.0670166015625,294.5433959960937,297.5005187988281,293.1499938964844,293.1499938964844,279.1499938964844,34170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845799565315247,1.0,0.0,0.0,3.820540189743042,3.820563077926636,7.78481137331255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9236.68359375,0.0,1193.5614013671875,2371.396484375,0.0,3259.485595703125,0.771936297416687,1.0,0.0,3.0,1.0,0.0
18198480,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7499077916145325,0.3901912271976471,0.3576287627220154,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8981672525405884,0.6821051239967346,0.6501277685165405,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8687776327133179,0.6181599497795105,0.4355058968067169,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7906290888786316,0.4590291082859039,0.4411196410655975,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6463196873664856,0.2470319271087646,1.147281050682068,285.0042724609375,284.95001220703125,302.04998779296875,291.5786437988281,298.52032470703125,297.2088623046875,285.0041198730469,1.0,0.7283754944801331,0.3614053726196289,0.3614053726196289,1.0,1.0,-3.641101121902466,0.9860659241676332,2.6550350189208984,0.1681965440511703,0.9209120869636536,0.9209120869636536,0.0,300.53680419921875,307.0,58060.25390625,0.0,4622.76220703125,1.0,279.43524169921875,283.0670166015625,294.5433959960937,297.5005187988281,293.1499938964844,293.1499938964844,279.1499938964844,34170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845799565315247,1.0,0.0,0.0,3.820540189743042,3.820563077926636,7.78481137331255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9236.68359375,0.0,1193.5614013671875,2371.396484375,0.0,3259.485595703125,0.771936297416687,1.0,0.0,3.0,1.0,0.0
18198540,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7478605508804321,0.389336347579956,0.3572244048118591,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8955621719360352,0.680936872959137,0.6494633555412292,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8676506876945496,0.6199532747268677,0.4370556175708771,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7887229919433594,0.4588541984558105,0.4412934780120849,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6447710394859314,0.2467814832925796,1.1473710536956787,284.9027709960937,284.95001220703125,302.04998779296875,291.6058349609375,298.5137634277344,297.20361328125,284.9034118652344,1.0,0.7300014495849609,0.3607506155967712,0.3607506155967712,1.0,1.0,-3.6420063972473145,0.9842581748962402,2.657748222351074,0.1662550866603851,0.8353685140609741,0.8353685140609741,0.0,303.7860412597656,310.0,58844.67578125,0.0,4645.51171875,1.0,279.1644287109375,282.9425048828125,294.6255798339844,297.6844177246094,293.1499938964844,293.1499938964844,279.45001220703125,37872.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919834494590759,1.0,0.0,0.0,3.72219181060791,3.722214937210083,7.389176630567817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8538.7509765625,0.0,1145.2421875,2371.396484375,0.0,3328.751708984375,0.7585476636886597,1.0,0.0,3.0,1.0,0.0
18198600,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7478605508804321,0.389336347579956,0.3572244048118591,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8955621719360352,0.680936872959137,0.6494633555412292,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8676506876945496,0.6199532747268677,0.4370556175708771,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7887229919433594,0.4588541984558105,0.4412934780120849,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6447710394859314,0.2467814832925796,1.1473710536956787,284.9027709960937,284.95001220703125,302.04998779296875,291.6058349609375,298.5137634277344,297.20361328125,284.9034118652344,1.0,0.7300014495849609,0.3607506155967712,0.3607506155967712,1.0,1.0,-3.6420063972473145,0.9842581748962402,2.657748222351074,0.1662550866603851,0.8353685140609741,0.8353685140609741,0.0,303.7860412597656,310.0,58844.67578125,0.0,4645.51171875,1.0,279.1644287109375,282.9425048828125,294.6255798339844,297.6844177246094,293.1499938964844,293.1499938964844,279.45001220703125,37872.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919834494590759,1.0,0.0,0.0,3.72219181060791,3.722214937210083,7.389176630567817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8538.7509765625,0.0,1145.2421875,2371.396484375,0.0,3328.751708984375,0.7585476636886597,1.0,0.0,3.0,1.0,0.0
18198660,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7462797164916992,0.3893129527568817,0.3570653796195984,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8934497237205505,0.6806740164756775,0.6490349769592285,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.867023766040802,0.6227073073387146,0.4388304352760315,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7872375249862671,0.4593014717102051,0.4416098892688751,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6435195207595825,0.2468625605106353,1.1476359367370603,285.0063781738281,284.95001220703125,302.04998779296875,291.641357421875,298.5132751464844,297.20623779296875,285.0062255859375,1.0,0.7316082715988159,0.3601358532905578,0.3601358532905578,1.0,1.0,-3.644124984741211,0.982964813709259,2.6611602306365967,0.1643257737159729,0.9247007369995116,0.9247007369995116,0.0,306.5923767089844,313.0,58176.26953125,0.0,4668.94287109375,1.0,279.4353332519531,283.0675048828125,294.6051330566406,297.5635070800781,293.1499938964844,293.1499938964844,279.1499938964844,34113.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814052939414978,1.0,0.0,0.0,3.8277878761291504,3.8278110027313232,7.814375067027868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9265.177734375,0.0,1198.9022216796875,2371.396484375,0.0,3229.7490234375,0.7731432318687439,1.0,0.0,3.0,1.0,0.0
18198720,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7462797164916992,0.3893129527568817,0.3570653796195984,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8934497237205505,0.6806740164756775,0.6490349769592285,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.867023766040802,0.6227073073387146,0.4388304352760315,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7872375249862671,0.4593014717102051,0.4416098892688751,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6435195207595825,0.2468625605106353,1.1476359367370603,285.0063781738281,284.95001220703125,302.04998779296875,291.641357421875,298.5132751464844,297.20623779296875,285.0062255859375,1.0,0.7316082715988159,0.3601358532905578,0.3601358532905578,1.0,1.0,-3.644124984741211,0.982964813709259,2.6611602306365967,0.1643257737159729,0.9247007369995116,0.9247007369995116,0.0,306.5923767089844,313.0,58176.26953125,0.0,4668.94287109375,1.0,279.4353332519531,283.0675048828125,294.6051330566406,297.5635070800781,293.1499938964844,293.1499938964844,279.1499938964844,34113.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814052939414978,1.0,0.0,0.0,3.8277878761291504,3.8278110027313232,7.814375067027868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9265.177734375,0.0,1198.9022216796875,2371.396484375,0.0,3229.7490234375,0.7731432318687439,1.0,0.0,3.0,1.0,0.0
18198780,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7443040013313293,0.3884541392326355,0.3566613793373108,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.890892505645752,0.6794508099555969,0.6483230590820312,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8659114241600037,0.6244166493415833,0.4403274953365326,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7853835821151733,0.4591113924980163,0.4417732059955597,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.642024576663971,0.246603325009346,1.147696614265442,284.9033508300781,284.95001220703125,302.04998779296875,291.68438720703125,298.5068664550781,297.2009582519531,284.9039611816406,1.0,0.7332074642181396,0.3595210909843445,0.3595210909843445,1.0,1.0,-3.644862413406372,0.9812279343605042,2.6636345386505127,0.1624809652566909,0.839072585105896,0.839072585105896,0.0,309.8423767089844,316.0,59012.53515625,0.0,4691.25341796875,1.0,279.164306640625,282.9405517578125,294.70367431640625,297.7669677734375,293.1499938964844,293.1499938964844,279.45001220703125,37787.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888733983039856,1.0,0.0,0.0,3.734642505645752,3.734665632247925,7.438692364303279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8570.9091796875,0.0,1154.1761474609375,2371.396484375,0.0,3298.36572265625,0.7605957984924316,1.0,0.0,3.0,1.0,0.0
18198840,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7443040013313293,0.3884541392326355,0.3566613793373108,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.890892505645752,0.6794508099555969,0.6483230590820312,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8659114241600037,0.6244166493415833,0.4403274953365326,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7853835821151733,0.4591113924980163,0.4417732059955597,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.642024576663971,0.246603325009346,1.147696614265442,284.9033508300781,284.95001220703125,302.04998779296875,291.68438720703125,298.5068664550781,297.2009582519531,284.9039611816406,1.0,0.7332074642181396,0.3595210909843445,0.3595210909843445,1.0,1.0,-3.644862413406372,0.9812279343605042,2.6636345386505127,0.1624809652566909,0.839072585105896,0.839072585105896,0.0,309.8423767089844,316.0,59012.53515625,0.0,4691.25341796875,1.0,279.164306640625,282.9405517578125,294.70367431640625,297.7669677734375,293.1499938964844,293.1499938964844,279.45001220703125,37787.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888733983039856,1.0,0.0,0.0,3.734642505645752,3.734665632247925,7.438692364303279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8570.9091796875,0.0,1154.1761474609375,2371.396484375,0.0,3298.36572265625,0.7605957984924316,1.0,0.0,3.0,1.0,0.0
18198900,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7433034181594849,0.3883519172668457,0.3564181327819824,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8895915746688843,0.6791835427284241,0.6478879451751709,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8653446435928345,0.6256658434867859,0.4410433173179626,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7844279408454895,0.4592426717281341,0.4417873620986938,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6412380337715149,0.2465805262327194,1.147443771362305,285.0054931640625,284.95001220703125,302.04998779296875,291.7084655761719,298.505859375,297.2013244628906,285.0073547363281,1.0,0.733935534954071,0.3592137098312378,0.3592137098312378,1.0,1.0,-3.644613981246948,0.9801705479621888,2.664443254470825,0.1613767892122268,0.9086577892303468,0.9086577892303468,0.0,311.4306335449219,316.0,58268.33203125,0.0,4700.45849609375,1.0,279.38397216796875,283.0628662109375,294.6710205078125,297.6065368652344,293.1499938964844,293.1499938964844,279.45001220703125,34806.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820632696151733,1.0,0.0,0.0,3.7773845195770255,3.77740740776062,7.609934868924029e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8770.3671875,0.0,1164.4373779296875,2371.396484375,0.0,3235.91357421875,0.766039252281189,1.0,0.0,3.0,1.0,0.0
18198960,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7427635788917542,0.3884276449680328,0.3564905226230621,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.888799786567688,0.6791344285011292,0.647834300994873,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8652710318565369,0.6270968317985535,0.4420408606529236,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.783924400806427,0.45954430103302,0.4420692026615143,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6408034563064575,0.2466754466295242,1.1479063034057615,285.008544921875,284.95001220703125,302.04998779296875,291.7341003417969,298.5063781738281,297.2035827636719,285.008056640625,1.0,0.7347831130027771,0.3589148819446563,0.3589148819446563,1.0,1.0,-3.646728992462158,0.9798804521560668,2.6668484210968018,0.1605367660522461,0.9303063750267028,0.9303063750267028,0.0,312.6596374511719,319.0,58363.6171875,0.0,4714.08544921875,1.0,279.4365539550781,283.0665588378906,294.69647216796875,297.6612548828125,293.1499938964844,293.1499938964844,279.1499938964844,34029.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780279755592346,1.0,0.0,0.0,3.8428897857666016,3.8429129123687744,7.876157610553491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9311.48046875,0.0,1210.3656005859375,2371.396484375,0.0,3198.0966796875,0.7755036354064941,1.0,0.0,3.0,1.0,0.0
18199020,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.740864098072052,0.3875637650489807,0.3560929596424103,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8863030672073364,0.6778579354286194,0.6470845341682434,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8641827702522278,0.6287185549736023,0.4434898197650909,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7821306586265564,0.4593375325202942,0.4422257244586944,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6393659710884094,0.246408000588417,1.1479506492614746,284.9033508300781,284.95001220703125,302.04998779296875,291.78973388671875,298.5000305175781,297.19830322265625,284.9040222167969,1.0,0.7363561391830444,0.3583172857761383,0.3583172857761383,1.0,1.0,-3.647343158721924,0.9781562685966492,2.66918683052063,0.1587235033512115,0.844062089920044,0.844062089920044,0.0,315.900146484375,322.0,59249.7578125,0.0,4736.01220703125,1.0,279.1641845703125,282.9369506835937,294.8088073730469,297.8812255859375,293.1499938964844,293.1499938964844,279.45001220703125,37711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853570222854614,1.0,0.0,0.0,3.753079652786255,3.753103017807007,7.512321076319495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8614.95703125,0.0,1167.889892578125,2371.396484375,0.0,3266.761474609375,0.7636854648590088,1.0,0.0,3.0,1.0,0.0
18199080,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.740864098072052,0.3875637650489807,0.3560929596424103,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8863030672073364,0.6778579354286194,0.6470845341682434,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8641827702522278,0.6287185549736023,0.4434898197650909,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7821306586265564,0.4593375325202942,0.4422257244586944,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6393659710884094,0.246408000588417,1.1479506492614746,284.9033508300781,284.95001220703125,302.04998779296875,291.78973388671875,298.5000305175781,297.19830322265625,284.9040222167969,1.0,0.7363561391830444,0.3583172857761383,0.3583172857761383,1.0,1.0,-3.647343158721924,0.9781562685966492,2.66918683052063,0.1587235033512115,0.844062089920044,0.844062089920044,0.0,315.900146484375,322.0,59249.7578125,0.0,4736.01220703125,1.0,279.1641845703125,282.9369506835937,294.8088073730469,297.8812255859375,293.1499938964844,293.1499938964844,279.45001220703125,37711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853570222854614,1.0,0.0,0.0,3.753079652786255,3.753103017807007,7.512321076319495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8614.95703125,0.0,1167.889892578125,2371.396484375,0.0,3266.761474609375,0.7636854648590088,1.0,0.0,3.0,1.0,0.0
18199140,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7393764853477478,0.3875410854816437,0.3559258580207824,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8842425346374512,0.6774759292602539,0.646543562412262,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8635184168815613,0.6312307715415955,0.4451138079166412,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7807117104530334,0.4597625136375427,0.4425136148929596,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6381827592849731,0.2464729249477386,1.1481326818466189,285.01055908203125,284.95001220703125,302.04998779296875,291.85040283203125,298.4992980957031,297.20050048828125,285.01043701171875,1.0,0.7379004955291748,0.3577196598052978,0.3577196598052978,1.0,1.0,-3.649000883102417,0.9767681360244752,2.6722326278686523,0.1567752212285995,0.9374483823776244,0.9374483823776244,0.0,318.7181701660156,325.0,58613.03125,0.0,4758.29443359375,1.0,279.4356689453125,283.065185546875,294.8136291503906,297.7886047363281,293.1499938964844,293.1499938964844,279.1499938964844,34063.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746559023857117,1.0,0.0,0.0,3.859363079071045,3.859386444091797,7.943827995404718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9366.404296875,0.0,1223.95361328125,2371.396484375,0.0,3166.480224609375,0.7786142826080322,1.0,0.0,3.0,1.0,0.0
18199200,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7393764853477478,0.3875410854816437,0.3559258580207824,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8842425346374512,0.6774759292602539,0.646543562412262,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8635184168815613,0.6312307715415955,0.4451138079166412,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7807117104530334,0.4597625136375427,0.4425136148929596,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6381827592849731,0.2464729249477386,1.1481326818466189,285.01055908203125,284.95001220703125,302.04998779296875,291.85040283203125,298.4992980957031,297.20050048828125,285.01043701171875,1.0,0.7379004955291748,0.3577196598052978,0.3577196598052978,1.0,1.0,-3.649000883102417,0.9767681360244752,2.6722326278686523,0.1567752212285995,0.9374483823776244,0.9374483823776244,0.0,318.7181701660156,325.0,58613.03125,0.0,4758.29443359375,1.0,279.4356689453125,283.065185546875,294.8136291503906,297.7886047363281,293.1499938964844,293.1499938964844,279.1499938964844,34063.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746559023857117,1.0,0.0,0.0,3.859363079071045,3.859386444091797,7.943827995404718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9366.404296875,0.0,1223.95361328125,2371.396484375,0.0,3166.480224609375,0.7786142826080322,1.0,0.0,3.0,1.0,0.0
18199260,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7375172972679138,0.3866762518882751,0.3555282354354858,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.881749153137207,0.6761006712913513,0.6457064151763916,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8623296022415161,0.6325568556785583,0.4463717639446258,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7789459228515625,0.4595449566841125,0.4426614940166473,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6367700099945068,0.2461912184953689,1.1481280326843262,284.9027709960937,284.95001220703125,302.04998779296875,291.9153747558594,298.4923400878906,297.1943664550781,284.9034423828125,1.0,0.7394312024116516,0.3571276068687439,0.3571276068687439,1.0,1.0,-3.6492106914520255,0.9749315977096558,2.67427921295166,0.1549286395311355,0.8499568104743958,0.8499568104743958,0.0,321.9869079589844,328.0,59537.25390625,0.0,4779.26953125,1.0,279.1639099121094,282.9320068359375,294.9345397949219,298.019775390625,293.1499938964844,293.1499938964844,279.45001220703125,37649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819694519042969,1.0,0.0,0.0,3.775885820388794,3.775909423828125,7.603898097841011e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8667.6318359375,0.0,1185.2757568359375,2371.396484375,0.0,3235.034912109375,0.7675610780715942,1.0,0.0,3.0,1.0,0.0
18199320,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7375172972679138,0.3866762518882751,0.3555282354354858,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.881749153137207,0.6761006712913513,0.6457064151763916,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8623296022415161,0.6325568556785583,0.4463717639446258,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7789459228515625,0.4595449566841125,0.4426614940166473,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6367700099945068,0.2461912184953689,1.1481280326843262,284.9027709960937,284.95001220703125,302.04998779296875,291.9153747558594,298.4923400878906,297.1943664550781,284.9034423828125,1.0,0.7394312024116516,0.3571276068687439,0.3571276068687439,1.0,1.0,-3.6492106914520255,0.9749315977096558,2.67427921295166,0.1549286395311355,0.8499568104743958,0.8499568104743958,0.0,321.9869079589844,328.0,59537.25390625,0.0,4779.26953125,1.0,279.1639099121094,282.9320068359375,294.9345397949219,298.019775390625,293.1499938964844,293.1499938964844,279.45001220703125,37649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819694519042969,1.0,0.0,0.0,3.775885820388794,3.775909423828125,7.603898097841011e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8667.6318359375,0.0,1185.2757568359375,2371.396484375,0.0,3235.034912109375,0.7675610780715942,1.0,0.0,3.0,1.0,0.0
