time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199380,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7360646724700928,0.3866536915302276,0.3553586900234222,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8796930313110352,0.6756369471549988,0.6450784206390381,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8615794777870178,0.634868323802948,0.4478257298469543,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7775540351867676,0.459960013628006,0.4429384469985962,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6356068849563599,0.2462431639432907,1.1482441425323486,285.012451171875,284.95001220703125,302.04998779296875,291.9837951660156,298.4913024902344,297.1961364746094,285.0123291015625,1.0,0.7409261465072632,0.3565355539321899,0.3565355539321899,1.0,1.0,-3.650463581085205,0.9734311699867249,2.677032470703125,0.1529424637556076,0.9454939961433412,0.9454939961433412,0.0,324.814697265625,331.0,58895.51171875,0.0,4800.49072265625,1.0,279.4359130859375,283.0629272460937,294.9471130371094,297.9353332519531,293.1499938964844,293.1499938964844,279.1499938964844,34074.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712685704231262,1.0,0.0,0.0,3.880595445632935,3.880618810653688,8.031474294512009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9431.6669921875,0.0,1241.3626708984375,2371.396484375,0.0,3134.710205078125,0.7823401689529419,1.0,0.0,3.0,1.0,0.0
18199440,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7360646724700928,0.3866536915302276,0.3553586900234222,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8796930313110352,0.6756369471549988,0.6450784206390381,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8615794777870178,0.634868323802948,0.4478257298469543,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7775540351867676,0.459960013628006,0.4429384469985962,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6356068849563599,0.2462431639432907,1.1482441425323486,285.012451171875,284.95001220703125,302.04998779296875,291.9837951660156,298.4913024902344,297.1961364746094,285.0123291015625,1.0,0.7409261465072632,0.3565355539321899,0.3565355539321899,1.0,1.0,-3.650463581085205,0.9734311699867249,2.677032470703125,0.1529424637556076,0.9454939961433412,0.9454939961433412,0.0,324.814697265625,331.0,58895.51171875,0.0,4800.49072265625,1.0,279.4359130859375,283.0629272460937,294.9471130371094,297.9353332519531,293.1499938964844,293.1499938964844,279.1499938964844,34074.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712685704231262,1.0,0.0,0.0,3.880595445632935,3.880618810653688,8.031474294512009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9431.6669921875,0.0,1241.3626708984375,2371.396484375,0.0,3134.710205078125,0.7823401689529419,1.0,0.0,3.0,1.0,0.0
18199500,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7354024052619934,0.3863247334957123,0.3553369045257568,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8787364363670349,0.6750541925430298,0.6448509693145752,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.861251175403595,0.635601818561554,0.4485850036144256,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.776932418346405,0.4599430561065674,0.4431571662425995,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.635101854801178,0.2461659908294677,1.1486214399337769,284.899169921875,284.95001220703125,302.04998779296875,292.0190734863281,298.4887084960937,297.1942443847656,284.8962707519531,1.0,0.7417410612106323,0.3562395274639129,0.3562395274639129,1.0,1.0,-3.651800394058228,0.9728965163230896,2.678903818130493,0.1521332412958145,0.8726825714111328,0.8726825714111328,0.0,326.2380065917969,331.0,59899.36328125,0.0,4813.1767578125,1.0,279.21221923828125,282.9237976074219,295.0404052734375,298.1679382324219,293.1499938964844,293.1499938964844,279.1499938964844,36414.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763917088508606,1.0,0.0,0.0,3.866611242294312,3.8666350841522217,7.973693527674186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9243.6171875,0.0,1248.4769287109375,2371.396484375,0.0,3182.75634765625,0.780808687210083,1.0,0.0,3.0,1.0,0.0
18199560,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7342717051506042,0.3857779502868652,0.3549645543098449,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8772603273391724,0.6741995811462402,0.6441924571990967,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8604046702384949,0.6360882520675659,0.4490117132663727,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7758488655090332,0.459720253944397,0.4430765807628631,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6342445611953735,0.2459509074687957,1.1482102870941162,284.9010009765625,284.95001220703125,302.04998779296875,292.054931640625,298.4844665527344,297.19012451171875,284.902099609375,1.0,0.7424185276031494,0.3559593558311462,0.3559593558311462,1.0,1.0,-3.6504857540130615,0.9715818166732788,2.6789040565490723,0.1511160582304,0.8561110496520996,0.8561110496520996,0.0,328.0617980957031,334.0,59848.7890625,0.0,4820.8056640625,1.0,279.1629333496094,282.92578125,295.0750732421875,298.17578125,293.1499938964844,293.1499938964844,279.45001220703125,37695.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786448240280151,1.0,0.0,0.0,3.800301551818848,3.8003251552581774,7.702552693444886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8723.9990234375,0.0,1204.9676513671875,2371.396484375,0.0,3203.879150390625,0.7717511057853699,1.0,0.0,3.0,1.0,0.0
18199620,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7328422665596008,0.3857439160346985,0.3547723889350891,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8752268552780151,0.6736798882484436,0.6434986591339111,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8596436977386475,0.6383264064788818,0.4503999352455139,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7744776010513306,0.4601092040538788,0.4433211386203766,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6331037878990173,0.2459933906793594,1.1482625007629397,285.01434326171875,284.95001220703125,302.04998779296875,292.1279296875,298.4834899902344,297.1918640136719,285.0142517089844,1.0,0.7438735365867615,0.3553990125656128,0.3553990125656128,1.0,1.0,-3.6514368057250977,0.970086395740509,2.6813504695892334,0.1491867899894714,0.954464554786682,0.954464554786682,0.0,330.8917541503906,337.0,59204.31640625,0.0,4841.19873046875,1.0,279.4361267089844,283.0602722167969,295.0916748046875,298.095458984375,293.1499938964844,293.1499938964844,279.1499938964844,34099.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679947257041931,1.0,0.0,0.0,3.903961420059204,3.903985023498535,8.128484410008241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9502.6884765625,0.0,1260.8280029296875,2371.396484375,0.0,3103.99951171875,0.7864599823951721,1.0,0.0,3.0,1.0,0.0
18199680,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7328422665596008,0.3857439160346985,0.3547723889350891,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8752268552780151,0.6736798882484436,0.6434986591339111,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8596436977386475,0.6383264064788818,0.4503999352455139,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7744776010513306,0.4601092040538788,0.4433211386203766,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6331037878990173,0.2459933906793594,1.1482625007629397,285.01434326171875,284.95001220703125,302.04998779296875,292.1279296875,298.4834899902344,297.1918640136719,285.0142517089844,1.0,0.7438735365867615,0.3553990125656128,0.3553990125656128,1.0,1.0,-3.6514368057250977,0.970086395740509,2.6813504695892334,0.1491867899894714,0.954464554786682,0.954464554786682,0.0,330.8917541503906,337.0,59204.31640625,0.0,4841.19873046875,1.0,279.4361267089844,283.0602722167969,295.0916748046875,298.095458984375,293.1499938964844,293.1499938964844,279.1499938964844,34099.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679947257041931,1.0,0.0,0.0,3.903961420059204,3.903985023498535,8.128484410008241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9502.6884765625,0.0,1260.8280029296875,2371.396484375,0.0,3103.99951171875,0.7864599823951721,1.0,0.0,3.0,1.0,0.0
18199740,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7310853004455566,0.3848487436771393,0.3543645739555359,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8728349208831787,0.6721817255020142,0.6425565481185913,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584756851196289,0.6394602060317993,0.451528400182724,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7728051543235779,0.4598345756530761,0.4434289038181305,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6317744255065918,0.2456908375024795,1.1481879949569702,284.9008178710937,284.95001220703125,302.04998779296875,292.2020263671875,298.4769592285156,297.1861877441406,284.9014892578125,1.0,0.7453323006629944,0.3548386394977569,0.3548386394977569,1.0,1.0,-3.651220560073853,0.9682151079177856,2.6830053329467773,0.1473821252584457,0.8639042377471924,0.8639042377471924,0.0,334.1398620605469,340.0,60198.44140625,0.0,4860.841796875,1.0,279.1634216308594,282.9201354980469,295.22186279296875,298.3400573730469,293.1499938964844,293.1499938964844,279.45001220703125,37541.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754404187202454,1.0,0.0,0.0,3.829320192337036,3.8293440341949454,7.820632959010254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8788.408203125,0.0,1227.039794921875,2371.396484375,0.0,3173.836669921875,0.7766631245613098,1.0,0.0,3.0,1.0,0.0
18199800,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7310853004455566,0.3848487436771393,0.3543645739555359,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8728349208831787,0.6721817255020142,0.6425565481185913,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584756851196289,0.6394602060317993,0.451528400182724,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7728051543235779,0.4598345756530761,0.4434289038181305,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6317744255065918,0.2456908375024795,1.1481879949569702,284.9008178710937,284.95001220703125,302.04998779296875,292.2020263671875,298.4769592285156,297.1861877441406,284.9014892578125,1.0,0.7453323006629944,0.3548386394977569,0.3548386394977569,1.0,1.0,-3.651220560073853,0.9682151079177856,2.6830053329467773,0.1473821252584457,0.8639042377471924,0.8639042377471924,0.0,334.1398620605469,340.0,60198.44140625,0.0,4860.841796875,1.0,279.1634216308594,282.9201354980469,295.22186279296875,298.3400573730469,293.1499938964844,293.1499938964844,279.45001220703125,37541.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754404187202454,1.0,0.0,0.0,3.829320192337036,3.8293440341949454,7.820632959010254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8788.408203125,0.0,1227.039794921875,2371.396484375,0.0,3173.836669921875,0.7766631245613098,1.0,0.0,3.0,1.0,0.0
18199860,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7296875715255737,0.3848036527633667,0.3541594743728637,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.870842456817627,0.6716110706329346,0.6418144702911377,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8577251434326172,0.6416345834732056,0.4528698921203613,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7714656591415405,0.4601952731609344,0.4436458349227905,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6306648254394531,0.2457276582717895,1.1482086181640625,285.0162353515625,284.95001220703125,302.04998779296875,292.2764892578125,298.4761657714844,297.1879272460937,285.01617431640625,1.0,0.7467536926269531,0.3543214797973633,0.3543214797973633,1.0,1.0,-3.651970386505127,0.9667893052101136,2.685180902481079,0.1455567330121994,0.964036464691162,0.964036464691162,0.0,336.9597473144531,343.0,59525.9375,0.0,4880.60791015625,1.0,279.4364318847656,283.0574951171875,295.2408752441406,298.2618408203125,293.1499938964844,293.1499938964844,279.1499938964844,34139.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649432063102722,1.0,0.0,0.0,3.928485155105591,3.928508996963501,8.230927619479189e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9576.5654296875,0.0,1281.595458984375,2371.396484375,0.0,3075.373046875,0.7907906770706177,1.0,0.0,3.0,1.0,0.0
18199920,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7296875715255737,0.3848036527633667,0.3541594743728637,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.870842456817627,0.6716110706329346,0.6418144702911377,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8577251434326172,0.6416345834732056,0.4528698921203613,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7714656591415405,0.4601952731609344,0.4436458349227905,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6306648254394531,0.2457276582717895,1.1482086181640625,285.0162353515625,284.95001220703125,302.04998779296875,292.2764892578125,298.4761657714844,297.1879272460937,285.01617431640625,1.0,0.7467536926269531,0.3543214797973633,0.3543214797973633,1.0,1.0,-3.651970386505127,0.9667893052101136,2.685180902481079,0.1455567330121994,0.964036464691162,0.964036464691162,0.0,336.9597473144531,343.0,59525.9375,0.0,4880.60791015625,1.0,279.4364318847656,283.0574951171875,295.2408752441406,298.2618408203125,293.1499938964844,293.1499938964844,279.1499938964844,34139.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649432063102722,1.0,0.0,0.0,3.928485155105591,3.928508996963501,8.230927619479189e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9576.5654296875,0.0,1281.595458984375,2371.396484375,0.0,3075.373046875,0.7907906770706177,1.0,0.0,3.0,1.0,0.0
18199980,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.72796630859375,0.3838872909545898,0.3537429869174957,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8685001134872437,0.6700537800788879,0.6408253312110901,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8565735816955566,0.6426852345466614,0.4539499282836914,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7698310613632202,0.4598839282989502,0.4437260329723358,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6293712258338928,0.2454177886247635,1.1481176614761353,284.8995056152344,284.95001220703125,302.04998779296875,292.3505249023437,298.469970703125,297.1824951171875,284.90020751953125,1.0,0.7481833100318909,0.3538042902946472,0.3538042902946472,1.0,1.0,-3.651575803756714,0.9650003910064696,2.686575412750244,0.1438686549663543,0.8716756701469421,0.8716756701469421,0.0,340.2029113769531,346.0,60549.05078125,0.0,4899.70703125,1.0,279.16314697265625,282.91363525390625,295.37109375,298.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,37491.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725355267524719,1.0,0.0,0.0,3.858034372329712,3.858058452606201,7.938359090076119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8851.6435546875,0.0,1249.9832763671875,2371.396484375,0.0,3146.593505859375,0.7815736532211304,1.0,0.0,3.0,1.0,0.0
18200040,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.72796630859375,0.3838872909545898,0.3537429869174957,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8685001134872437,0.6700537800788879,0.6408253312110901,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8565735816955566,0.6426852345466614,0.4539499282836914,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7698310613632202,0.4598839282989502,0.4437260329723358,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6293712258338928,0.2454177886247635,1.1481176614761353,284.8995056152344,284.95001220703125,302.04998779296875,292.3505249023437,298.469970703125,297.1824951171875,284.90020751953125,1.0,0.7481833100318909,0.3538042902946472,0.3538042902946472,1.0,1.0,-3.651575803756714,0.9650003910064696,2.686575412750244,0.1438686549663543,0.8716756701469421,0.8716756701469421,0.0,340.2029113769531,346.0,60549.05078125,0.0,4899.70703125,1.0,279.16314697265625,282.91363525390625,295.37109375,298.50811767578125,293.1499938964844,293.1499938964844,279.45001220703125,37491.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725355267524719,1.0,0.0,0.0,3.858034372329712,3.858058452606201,7.938359090076119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8851.6435546875,0.0,1249.9832763671875,2371.396484375,0.0,3146.593505859375,0.7815736532211304,1.0,0.0,3.0,1.0,0.0
18200100,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7270376682281494,0.3837384879589081,0.3534489870071411,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8672626614570618,0.6696054935455322,0.6402121782302856,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8559420108795166,0.6436134576797485,0.4544259905815124,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7689425945281982,0.4599431753158569,0.4436662197113037,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6286513209342957,0.2453621625900268,1.1477097272872925,285.0089111328125,284.95001220703125,302.04998779296875,292.3871459960937,298.4687805175781,297.182373046875,285.0115051269531,1.0,0.7488119602203369,0.3535457253456116,0.3535457253456116,1.0,1.0,-3.6504878997802734,0.963835060596466,2.686652898788452,0.1428146958351135,0.9457859396934508,0.9457859396934508,0.0,341.8209228515625,346.0,59748.01953125,0.0,4906.685546875,1.0,279.3868713378906,283.0449523925781,295.3511047363281,298.3588256835937,293.1499938964844,293.1499938964844,279.45001220703125,34929.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659960031509399,1.0,0.0,0.0,3.8939368724823,3.89396071434021,8.086793741313159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9072.8837890625,0.0,1259.1619873046875,2371.396484375,0.0,3085.249267578125,0.78635573387146,1.0,0.0,3.0,1.0,0.0
18200160,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7265676259994507,0.3838202357292175,0.3535051643848419,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8665208220481873,0.6694229245185852,0.6400139331817627,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8558043241500854,0.6447848081588745,0.4552265107631683,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7684971690177917,0.4602072834968567,0.4438989758491516,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6282721757888794,0.2454461753368377,1.1480810642242432,285.0183410644531,284.95001220703125,302.04998779296875,292.4233703613281,298.4692077636719,297.1842346191406,285.0179748535156,1.0,0.749568521976471,0.3532972037792206,0.3532972037792206,1.0,1.0,-3.6520028114318848,0.9635074138641356,2.688495397567749,0.1420367360115051,0.9741042256355286,0.9741042256355286,0.0,343.0371398925781,349.0,59844.671875,0.0,4918.64306640625,1.0,279.4378662109375,283.05474853515625,295.3877258300781,298.4267578125,293.1499938964844,293.1499938964844,279.1499938964844,34154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621935844421387,1.0,0.0,0.0,3.95452094078064,3.954545021057129,8.340388717442693e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9652.22265625,0.0,1303.6934814453125,2371.396484375,0.0,3049.579345703125,0.7952142357826233,1.0,0.0,3.0,1.0,0.0
18200220,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7248885035514832,0.3828844130039215,0.3530897498130798,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8642445206642151,0.6678096055984497,0.638992190361023,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8546836972236633,0.6457483768463135,0.4562668800354004,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7669132947921753,0.459859699010849,0.4439593255519867,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6270209550857544,0.2451312839984893,1.1479990482330322,284.89703369140625,284.95001220703125,302.04998779296875,292.49432373046875,298.4632263183594,297.1789855957031,284.89794921875,1.0,0.7509714365005493,0.352800190448761,0.352800190448761,1.0,1.0,-3.651510000228882,0.9617518186569214,2.68975830078125,0.1404049694538116,0.8791230320930481,0.8791230320930481,0.0,346.260009765625,352.0,60888.9453125,0.0,4937.32666015625,1.0,279.1619873046875,282.9062805175781,295.5165100097656,298.6728820800781,293.1499938964844,293.1499938964844,279.45001220703125,37515.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700465559959412,1.0,0.0,0.0,3.885688543319702,3.8857128620147705,8.05257059255382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8911.1962890625,0.0,1272.955078125,2371.396484375,0.0,3123.24755859375,0.7863237857818604,1.0,0.0,3.0,1.0,0.0
18200280,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7248885035514832,0.3828844130039215,0.3530897498130798,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8642445206642151,0.6678096055984497,0.638992190361023,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8546836972236633,0.6457483768463135,0.4562668800354004,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7669132947921753,0.459859699010849,0.4439593255519867,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6270209550857544,0.2451312839984893,1.1479990482330322,284.89703369140625,284.95001220703125,302.04998779296875,292.49432373046875,298.4632263183594,297.1789855957031,284.89794921875,1.0,0.7509714365005493,0.352800190448761,0.352800190448761,1.0,1.0,-3.651510000228882,0.9617518186569214,2.68975830078125,0.1404049694538116,0.8791230320930481,0.8791230320930481,0.0,346.260009765625,352.0,60888.9453125,0.0,4937.32666015625,1.0,279.1619873046875,282.9062805175781,295.5165100097656,298.6728820800781,293.1499938964844,293.1499938964844,279.45001220703125,37515.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700465559959412,1.0,0.0,0.0,3.885688543319702,3.8857128620147705,8.05257059255382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8911.1962890625,0.0,1272.955078125,2371.396484375,0.0,3123.24755859375,0.7863237857818604,1.0,0.0,3.0,1.0,0.0
18200340,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7234929203987122,0.3827940225601196,0.3528269529342651,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8622905015945435,0.6671193838119507,0.6381213068962097,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8539044260978699,0.6477648615837097,0.4574809372425079,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7655941843986511,0.4601448178291321,0.4440932273864746,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6259364485740662,0.2451522797346115,1.147922396659851,285.0190124511719,284.95001220703125,302.04998779296875,292.5625915527344,298.46246337890625,297.1806945800781,285.0189819335937,1.0,0.7523214817047119,0.3523031771183014,0.3523031771183014,1.0,1.0,-3.651664733886719,0.96020770072937,2.6914570331573486,0.1385779976844787,0.98356956243515,0.98356956243515,0.0,349.09796142578125,355.0,60155.90234375,0.0,4955.50341796875,1.0,279.4369201660156,283.05126953125,295.5292053222656,298.58642578125,293.1499938964844,293.1499938964844,279.1499938964844,34259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599563241004944,1.0,0.0,0.0,3.9773178100585938,3.977342128753662,8.436826419710997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9720.3994140625,0.0,1324.007568359375,2371.396484375,0.0,3028.59521484375,0.7994722127914429,1.0,0.0,3.0,1.0,0.0
18200400,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7234929203987122,0.3827940225601196,0.3528269529342651,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8622905015945435,0.6671193838119507,0.6381213068962097,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8539044260978699,0.6477648615837097,0.4574809372425079,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7655941843986511,0.4601448178291321,0.4440932273864746,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6259364485740662,0.2451522797346115,1.147922396659851,285.0190124511719,284.95001220703125,302.04998779296875,292.5625915527344,298.46246337890625,297.1806945800781,285.0189819335937,1.0,0.7523214817047119,0.3523031771183014,0.3523031771183014,1.0,1.0,-3.651664733886719,0.96020770072937,2.6914570331573486,0.1385779976844787,0.98356956243515,0.98356956243515,0.0,349.09796142578125,355.0,60155.90234375,0.0,4955.50341796875,1.0,279.4369201660156,283.05126953125,295.5292053222656,298.58642578125,293.1499938964844,293.1499938964844,279.1499938964844,34259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599563241004944,1.0,0.0,0.0,3.9773178100585938,3.977342128753662,8.436826419710997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9720.3994140625,0.0,1324.007568359375,2371.396484375,0.0,3028.59521484375,0.7994722127914429,1.0,0.0,3.0,1.0,0.0
18200460,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7218140959739685,0.3818285167217254,0.3523865044116974,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.860045850276947,0.6654412150382996,0.6370396614074707,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8527761101722717,0.6486250758171082,0.4584531784057617,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7640295028686523,0.4597522616386413,0.4441133737564087,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6247004866600037,0.2448277175426483,1.147804856300354,284.8948974609375,284.95001220703125,302.04998779296875,292.6274719238281,298.4564819335937,297.17547607421875,284.89581298828125,1.0,0.7536905407905579,0.3518118262290954,0.3518118262290954,1.0,1.0,-3.6508967876434326,0.9583837985992432,2.692512989044189,0.1369382441043853,0.8864799737930298,0.8864799737930298,0.0,352.3287658691406,358.0,61206.60546875,0.0,4973.4326171875,1.0,279.1616516113281,282.8995666503906,295.6509094238281,298.826171875,293.1499938964844,293.1499938964844,279.45001220703125,37497.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867997407913208,1.0,0.0,0.0,3.912569284439087,3.9125938415527344,8.164369660335069e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8967.8740234375,0.0,1295.2337646484375,2371.396484375,0.0,3104.0244140625,0.7909450531005859,1.0,0.0,3.0,1.0,0.0
18200520,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7218140959739685,0.3818285167217254,0.3523865044116974,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.860045850276947,0.6654412150382996,0.6370396614074707,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8527761101722717,0.6486250758171082,0.4584531784057617,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7640295028686523,0.4597522616386413,0.4441133737564087,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6247004866600037,0.2448277175426483,1.147804856300354,284.8948974609375,284.95001220703125,302.04998779296875,292.6274719238281,298.4564819335937,297.17547607421875,284.89581298828125,1.0,0.7536905407905579,0.3518118262290954,0.3518118262290954,1.0,1.0,-3.6508967876434326,0.9583837985992432,2.692512989044189,0.1369382441043853,0.8864799737930298,0.8864799737930298,0.0,352.3287658691406,358.0,61206.60546875,0.0,4973.4326171875,1.0,279.1616516113281,282.8995666503906,295.6509094238281,298.826171875,293.1499938964844,293.1499938964844,279.45001220703125,37497.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867997407913208,1.0,0.0,0.0,3.912569284439087,3.9125938415527344,8.164369660335069e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8967.8740234375,0.0,1295.2337646484375,2371.396484375,0.0,3104.0244140625,0.7909450531005859,1.0,0.0,3.0,1.0,0.0
18200580,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7204098701477051,0.3817118704319,0.3520950078964233,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8581132888793945,0.6646900773048401,0.6361056566238403,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8519798517227173,0.6505492925643921,0.4595963060855865,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.76272052526474,0.4599956274032593,0.4442035853862762,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6236231923103333,0.2448400557041168,1.1476792097091677,285.0196228027344,284.95001220703125,302.04998779296875,292.688232421875,298.4557189941406,297.1771850585937,285.0196228027344,1.0,0.7550027966499329,0.3513204753398895,0.3513204753398895,1.0,1.0,-3.650743961334229,0.9567617774009703,2.6939823627471924,0.1351007968187332,0.9923325777053832,0.9923325777053832,0.0,355.1725158691406,361.0,60431.39453125,0.0,4990.7529296875,1.0,279.4371337890625,283.048095703125,295.6562805175781,298.7308349609375,293.1499938964844,293.1499938964844,279.1499938964844,34338.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581874966621399,1.0,0.0,0.0,3.999258279800415,3.9992825984954834,8.530165018783009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9783.8046875,0.0,1343.579833984375,2371.396484375,0.0,3012.00732421875,0.8033983707427979,1.0,0.0,3.0,1.0,0.0
18200640,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7204098701477051,0.3817118704319,0.3520950078964233,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8581132888793945,0.6646900773048401,0.6361056566238403,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8519798517227173,0.6505492925643921,0.4595963060855865,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.76272052526474,0.4599956274032593,0.4442035853862762,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6236231923103333,0.2448400557041168,1.1476792097091677,285.0196228027344,284.95001220703125,302.04998779296875,292.688232421875,298.4557189941406,297.1771850585937,285.0196228027344,1.0,0.7550027966499329,0.3513204753398895,0.3513204753398895,1.0,1.0,-3.650743961334229,0.9567617774009703,2.6939823627471924,0.1351007968187332,0.9923325777053832,0.9923325777053832,0.0,355.1725158691406,361.0,60431.39453125,0.0,4990.7529296875,1.0,279.4371337890625,283.048095703125,295.6562805175781,298.7308349609375,293.1499938964844,293.1499938964844,279.1499938964844,34338.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581874966621399,1.0,0.0,0.0,3.999258279800415,3.9992825984954834,8.530165018783009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9783.8046875,0.0,1343.579833984375,2371.396484375,0.0,3012.00732421875,0.8033983707427979,1.0,0.0,3.0,1.0,0.0
18200700,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7198183536529541,0.3813601434230804,0.3520589470863342,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8572618961334229,0.6639885902404785,0.635770857334137,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8516755104064941,0.6510933041572571,0.4602389335632324,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7621777653694153,0.4599053263664245,0.4443591833114624,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6231912970542908,0.2447561621665954,1.1480300426483154,284.9007263183594,284.95001220703125,302.04998779296875,292.7168273925781,298.4537353515625,297.17584228515625,284.89678955078125,1.0,0.7557424902915955,0.3510748147964477,0.3510748147964477,1.0,1.0,-3.651686429977417,0.9562593698501588,2.6954269409179688,0.1344001591205597,0.917714536190033,0.917714536190033,0.0,356.5634155273437,361.0,61514.74609375,0.0,5002.16015625,1.0,279.20916748046875,282.9010314941406,295.7426147460937,298.961669921875,293.1499938964844,293.1499938964844,279.1499938964844,36119.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637421727180481,1.0,0.0,0.0,3.994070053100586,3.994094848632813,8.508047244504269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9577.77734375,0.0,1353.66796875,2371.396484375,0.0,3064.106201171875,0.8030576705932617,1.0,0.0,3.0,1.0,0.0
18200760,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7187327742576599,0.3807209134101867,0.3516364395618438,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8559131026268005,0.6629540324211121,0.6349747776985168,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8508546948432922,0.6513059139251709,0.4605048298835754,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7611849308013916,0.4595606923103332,0.4441884756088257,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.622405469417572,0.2445081025362014,1.147539138793945,284.89276123046875,284.95001220703125,302.04998779296875,292.744140625,298.4497985839844,297.1719970703125,284.8937072753906,1.0,0.7563377618789673,0.3508439362049103,0.3508439362049103,1.0,1.0,-3.6497490406036377,0.9549124836921692,2.6948366165161133,0.1334909796714782,0.8931027054786682,0.8931027054786682,0.0,358.3974609375,364.0,61480.17578125,0.0,5007.97314453125,1.0,279.1616516113281,282.8937072753906,295.76885986328125,298.96173095703125,293.1499938964844,293.1499938964844,279.45001220703125,37483.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664574027061462,1.0,0.0,0.0,3.9362270832061768,3.9362518787384033,8.263401127805992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9017.6025390625,0.0,1315.0877685546875,2371.396484375,0.0,3089.577392578125,0.7950402498245239,1.0,0.0,3.0,1.0,0.0
18200820,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7173111438751221,0.3805745840072632,0.3513163328170776,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8540024757385254,0.6621407866477966,0.6339796185493469,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.850039005279541,0.6531282663345337,0.461572527885437,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7598855495452881,0.4597594738006592,0.4442344903945923,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6213316917419434,0.2445115745067596,1.1473699808120728,285.0196228027344,284.95001220703125,302.04998779296875,292.7945251464844,298.4490966796875,297.17364501953125,285.0196228027344,1.0,0.7576126456260681,0.3503822386264801,0.3503822386264801,1.0,1.0,-3.649291753768921,0.9532911777496338,2.696000576019287,0.1317275613546371,0.9996453523635864,0.9996453523635864,0.0,361.2471618652344,367.0,60660.08203125,0.0,5024.43701171875,1.0,279.4373474121094,283.0450439453125,295.76434326171875,298.8546142578125,293.1499938964844,293.1499938964844,279.1499938964844,34427.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570091724395752,1.0,0.0,0.0,4.017969608306885,4.017994403839111,8.610172699263785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9837.26171875,0.0,1360.60107421875,2371.396484375,0.0,3000.95849609375,0.806755006313324,1.0,0.0,3.0,1.0,0.0
18200880,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7173111438751221,0.3805745840072632,0.3513163328170776,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8540024757385254,0.6621407866477966,0.6339796185493469,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.850039005279541,0.6531282663345337,0.461572527885437,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7598855495452881,0.4597594738006592,0.4442344903945923,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6213316917419434,0.2445115745067596,1.1473699808120728,285.0196228027344,284.95001220703125,302.04998779296875,292.7945251464844,298.4490966796875,297.17364501953125,285.0196228027344,1.0,0.7576126456260681,0.3503822386264801,0.3503822386264801,1.0,1.0,-3.649291753768921,0.9532911777496338,2.696000576019287,0.1317275613546371,0.9996453523635864,0.9996453523635864,0.0,361.2471618652344,367.0,60660.08203125,0.0,5024.43701171875,1.0,279.4373474121094,283.0450439453125,295.76434326171875,298.8546142578125,293.1499938964844,293.1499938964844,279.1499938964844,34427.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570091724395752,1.0,0.0,0.0,4.017969608306885,4.017994403839111,8.610172699263785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9837.26171875,0.0,1360.60107421875,2371.396484375,0.0,3000.95849609375,0.806755006313324,1.0,0.0,3.0,1.0,0.0
18200940,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7156090140342712,0.3795510530471802,0.3508273959159851,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8518315553665161,0.6603420376777649,0.632788896560669,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.848899245262146,0.6537697911262512,0.4624031484127044,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7583649158477783,0.4592762589454651,0.4441748559474945,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6201171875,0.2441697865724563,1.1471906900405884,284.8917541503906,284.95001220703125,302.04998779296875,292.838623046875,298.4431457519531,297.1683959960937,284.8924255371094,1.0,0.7589113712310791,0.3499205112457275,0.3499205112457275,1.0,1.0,-3.647993803024292,0.9513989686965942,2.696594953536988,0.130151629447937,0.8986366987228394,0.8986366987228394,0.0,364.4802856445313,355.0,61695.83203125,0.0,5040.80908203125,1.0,279.16229248046875,282.88970947265625,295.86407470703125,299.0719299316406,293.1499938964844,293.1499938964844,278.8500061035156,37452.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655581474304199,1.0,0.0,0.0,3.9552156925201416,3.955240488052368,8.343319564119156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10032.6015625,0.0,1331.02099609375,2371.396484375,0.0,3081.141357421875,0.7983559966087341,1.0,0.0,3.0,1.0,0.0
18201000,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7156090140342712,0.3795510530471802,0.3508273959159851,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8518315553665161,0.6603420376777649,0.632788896560669,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.848899245262146,0.6537697911262512,0.4624031484127044,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7583649158477783,0.4592762589454651,0.4441748559474945,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6201171875,0.2441697865724563,1.1471906900405884,284.8917541503906,284.95001220703125,302.04998779296875,292.838623046875,298.4431457519531,297.1683959960937,284.8924255371094,1.0,0.7589113712310791,0.3499205112457275,0.3499205112457275,1.0,1.0,-3.647993803024292,0.9513989686965942,2.696594953536988,0.130151629447937,0.8986366987228394,0.8986366987228394,0.0,364.4802856445313,355.0,61695.83203125,0.0,5040.80908203125,1.0,279.16229248046875,282.88970947265625,295.86407470703125,299.0719299316406,293.1499938964844,293.1499938964844,278.8500061035156,37452.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655581474304199,1.0,0.0,0.0,3.9552156925201416,3.955240488052368,8.343319564119156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10032.6015625,0.0,1331.02099609375,2371.396484375,0.0,3081.141357421875,0.7983559966087341,1.0,0.0,3.0,1.0,0.0
18201060,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7160983085632324,0.3782715201377868,0.3495058119297027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8524892330169678,0.6581577062606812,0.6305789351463318,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8505548238754272,0.6540915966033936,0.4624819159507751,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.759317934513092,0.4584619402885437,0.4432637095451355,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6207196712493896,0.243574783205986,1.143928050994873,284.8625183105469,284.95001220703125,302.04998779296875,292.875732421875,298.4351806640625,297.1607971191406,284.864501953125,1.0,0.755823016166687,0.3495036363601684,0.3495036363601684,1.0,1.0,-3.6388232707977295,0.9472257494926452,2.6915974617004395,0.127983808517456,0.8090317249298096,0.8090317249298096,0.0,360.791015625,343.0,61814.13671875,0.0,4991.2314453125,1.0,278.8651733398437,282.84478759765625,295.892578125,299.1300048828125,293.1499938964844,293.1499938964844,279.1499938964844,40325.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716913461685181,1.0,0.0,0.0,3.7090275287628174,3.709050893783569,7.337002330132236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9123.9609375,0.0,1153.812744140625,2371.396484375,0.0,3138.67578125,0.7591375112533569,1.0,0.0,3.0,1.0,0.0
18201120,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7160983085632324,0.3782715201377868,0.3495058119297027,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8524892330169678,0.6581577062606812,0.6305789351463318,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8505548238754272,0.6540915966033936,0.4624819159507751,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.759317934513092,0.4584619402885437,0.4432637095451355,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6207196712493896,0.243574783205986,1.143928050994873,284.8625183105469,284.95001220703125,302.04998779296875,292.875732421875,298.4351806640625,297.1607971191406,284.864501953125,1.0,0.755823016166687,0.3495036363601684,0.3495036363601684,1.0,1.0,-3.6388232707977295,0.9472257494926452,2.6915974617004395,0.127983808517456,0.8090317249298096,0.8090317249298096,0.0,360.791015625,343.0,61814.13671875,0.0,4991.2314453125,1.0,278.8651733398437,282.84478759765625,295.892578125,299.1300048828125,293.1499938964844,293.1499938964844,279.1499938964844,40325.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716913461685181,1.0,0.0,0.0,3.7090275287628174,3.709050893783569,7.337002330132236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9123.9609375,0.0,1153.812744140625,2371.396484375,0.0,3138.67578125,0.7591375112533569,1.0,0.0,3.0,1.0,0.0
18201180,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7194227576255798,0.3783634305000305,0.348994106054306,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8563578724861145,0.6575042009353638,0.6292998194694519,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8554803133010864,0.6560474038124084,0.4633415341377258,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7631547451019287,0.4587824642658233,0.4429679811000824,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6235305070877075,0.2436896860599517,1.141983151435852,284.98394775390625,284.95001220703125,302.04998779296875,292.9051513671875,298.4365234375,297.1653137207031,284.984375,1.0,0.7512847781181335,0.3490867912769317,0.3490867912769317,1.0,1.0,-3.634996175765991,0.9447134733200072,2.690282821655273,0.1261004358530044,0.8910104632377625,0.8910104632377625,0.0,351.98297119140625,331.0,60957.3125,0.0,4925.501953125,1.0,279.135009765625,282.9912109375,295.8624267578125,298.9755554199219,293.1499938964844,293.1499938964844,279.45001220703125,35112.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592810034751892,1.0,0.0,0.0,3.776503562927246,3.77652645111084,7.60638556585036e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8970.287109375,0.0,1166.121826171875,2371.396484375,0.0,3022.261962890625,0.7653045058250427,1.0,0.0,3.0,1.0,0.0
