time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201240,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7194227576255798,0.3783634305000305,0.348994106054306,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8563578724861145,0.6575042009353638,0.6292998194694519,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8554803133010864,0.6560474038124084,0.4633415341377258,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7631547451019287,0.4587824642658233,0.4429679811000824,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6235305070877075,0.2436896860599517,1.141983151435852,284.98394775390625,284.95001220703125,302.04998779296875,292.9051513671875,298.4365234375,297.1653137207031,284.984375,1.0,0.7512847781181335,0.3490867912769317,0.3490867912769317,1.0,1.0,-3.634996175765991,0.9447134733200072,2.690282821655273,0.1261004358530044,0.8910104632377625,0.8910104632377625,0.0,351.98297119140625,331.0,60957.3125,0.0,4925.501953125,1.0,279.135009765625,282.9912109375,295.8624267578125,298.9755554199219,293.1499938964844,293.1499938964844,279.45001220703125,35112.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592810034751892,1.0,0.0,0.0,3.776503562927246,3.77652645111084,7.60638556585036e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8970.287109375,0.0,1166.121826171875,2371.396484375,0.0,3022.261962890625,0.7653045058250427,1.0,0.0,3.0,1.0,0.0
18201300,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7216411828994751,0.3785953819751739,0.3489163517951965,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8589884638786316,0.6574074625968933,0.6288938522338867,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8586335778236389,0.6572129130363464,0.4639151394367218,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7657204270362854,0.4591411352157593,0.4430107474327087,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.625446617603302,0.2439162284135818,1.141703963279724,285.07440185546875,284.95001220703125,302.04998779296875,292.916748046875,298.43829345703125,297.1689147949219,285.0762023925781,1.0,0.7488197088241577,0.3488783538341522,0.3488783538341522,1.0,1.0,-3.634817361831665,0.9439898133277892,2.6908273696899414,0.1253447085618972,0.9775136709213256,0.9775136709213256,0.0,346.706787109375,331.0,60264.3828125,0.0,4892.23876953125,1.0,279.3794250488281,283.103271484375,295.8557434082031,298.8732604980469,293.1499938964844,293.1499938964844,279.45001220703125,33041.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521862626075745,1.0,0.0,0.0,3.859469175338745,3.859492301940918,7.944264552861569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9235.189453125,0.0,1215.9512939453125,2371.396484375,0.0,2955.752197265625,0.7782568335533142,1.0,0.0,3.0,1.0,0.0
18201360,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7241539359092712,0.3788499534130096,0.3489589393138885,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8620014190673828,0.6573377251625061,0.6286369562149048,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8621731400489807,0.6583686470985413,0.4645886719226837,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7686424851417542,0.4595395624637604,0.4431741237640381,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6276390552520752,0.2442022413015365,1.141872525215149,285.0698547363281,284.95001220703125,302.04998779296875,292.9261779785156,298.44049072265625,297.1727600097656,285.0686340332031,1.0,0.7463175058364868,0.3487212657928467,0.3487212657928467,1.0,1.0,-3.635768175125122,0.943767547607422,2.6920006275177,0.1248582080006599,1.0,1.0,0.0,341.0677490234375,319.0,60406.04296875,0.0,4859.94873046875,1.0,279.4359130859375,283.0989990234375,295.89208984375,298.9609069824219,293.1499938964844,293.1499938964844,279.1499938964844,32925.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499734401702881,1.0,0.0,0.0,3.9427897930145264,3.942813634872437,8.290978712466313e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9837.0439453125,0.0,1283.8223876953125,2371.396484375,0.0,2935.02197265625,0.7918254137039185,1.0,0.0,3.0,1.0,0.0
18201420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7283052206039429,0.3779290318489074,0.3481392860412597,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8672628998756409,0.6555662155151367,0.6270447373390198,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8684333562850952,0.6588645577430725,0.4650043249130249,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7738073468208313,0.4591526389122009,0.4427535533905029,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6315091252326965,0.2441146671772003,1.1405202150344849,284.9059143066406,284.95001220703125,302.04998779296875,292.9380187988281,298.4359436035156,297.1688842773437,284.9054870605469,1.0,0.7407878041267395,0.3484070897102356,0.3484070897102356,1.0,1.0,-3.631248712539673,0.941360890865326,2.689888000488281,0.1235710307955741,0.9088414311408995,0.9088414311408995,0.0,330.4582214355469,307.0,61596.25,0.0,4781.236328125,1.0,279.16265869140625,282.9056396484375,295.9788818359375,299.189453125,293.1499938964844,293.1499938964844,278.8500061035156,36374.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621280789375305,1.0,0.0,0.0,3.934730529785156,3.9347548484802246,8.257118224719306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10053.578125,0.0,1304.8697509765625,2371.396484375,0.0,3048.965087890625,0.7935764789581299,1.0,0.0,3.0,1.0,0.0
18201480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7283052206039429,0.3779290318489074,0.3481392860412597,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8672628998756409,0.6555662155151367,0.6270447373390198,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8684333562850952,0.6588645577430725,0.4650043249130249,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7738073468208313,0.4591526389122009,0.4427535533905029,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6315091252326965,0.2441146671772003,1.1405202150344849,284.9059143066406,284.95001220703125,302.04998779296875,292.9380187988281,298.4359436035156,297.1688842773437,284.9054870605469,1.0,0.7407878041267395,0.3484070897102356,0.3484070897102356,1.0,1.0,-3.631248712539673,0.941360890865326,2.689888000488281,0.1235710307955741,0.9088414311408995,0.9088414311408995,0.0,330.4582214355469,307.0,61596.25,0.0,4781.236328125,1.0,279.16265869140625,282.9056396484375,295.9788818359375,299.189453125,293.1499938964844,293.1499938964844,278.8500061035156,36374.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621280789375305,1.0,0.0,0.0,3.934730529785156,3.9347548484802246,8.257118224719306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10053.578125,0.0,1304.8697509765625,2371.396484375,0.0,3048.965087890625,0.7935764789581299,1.0,0.0,3.0,1.0,0.0
18201540,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7319371700286865,0.3765980303287506,0.346531331539154,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8721035718917847,0.6532111167907715,0.6244276762008667,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8743150234222412,0.6588707566261292,0.4646753966808319,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7785452604293823,0.4582594335079193,0.4415242373943329,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6349636912345886,0.2436397522687912,1.1366446018218994,284.85906982421875,284.95001220703125,302.04998779296875,292.9400329589844,298.4279479980469,297.1609191894531,284.8609313964844,1.0,0.7344436645507812,0.3480929136276245,0.3480929136276245,1.0,1.0,-3.619629859924317,0.9367806911468506,2.682849168777466,0.1215399429202079,0.8094272017478943,0.8094272017478943,0.0,319.9561767578125,295.0,61701.05078125,0.0,4683.4912109375,1.0,278.865234375,282.84442138671875,295.9701843261719,299.2146911621094,293.1499938964844,293.1499938964844,279.1499938964844,40080.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710692524909973,1.0,0.0,0.0,3.7028770446777344,3.7029004096984863,7.312689263017091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9131.630859375,0.0,1147.239990234375,2371.396484375,0.0,3132.8408203125,0.7577459812164307,1.0,0.0,3.0,1.0,0.0
18201600,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7319371700286865,0.3765980303287506,0.346531331539154,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8721035718917847,0.6532111167907715,0.6244276762008667,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8743150234222412,0.6588707566261292,0.4646753966808319,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7785452604293823,0.4582594335079193,0.4415242373943329,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6349636912345886,0.2436397522687912,1.1366446018218994,284.85906982421875,284.95001220703125,302.04998779296875,292.9400329589844,298.4279479980469,297.1609191894531,284.8609313964844,1.0,0.7344436645507812,0.3480929136276245,0.3480929136276245,1.0,1.0,-3.619629859924317,0.9367806911468506,2.682849168777466,0.1215399429202079,0.8094272017478943,0.8094272017478943,0.0,319.9561767578125,295.0,61701.05078125,0.0,4683.4912109375,1.0,278.865234375,282.84442138671875,295.9701843261719,299.2146911621094,293.1499938964844,293.1499938964844,279.1499938964844,40080.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710692524909973,1.0,0.0,0.0,3.7028770446777344,3.7029004096984863,7.312689263017091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9131.630859375,0.0,1147.239990234375,2371.396484375,0.0,3132.8408203125,0.7577459812164307,1.0,0.0,3.0,1.0,0.0
18201660,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7374140024185181,0.3766825795173645,0.3458773493766784,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8790810108184814,0.6524401903152466,0.6228919625282288,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8824573755264282,0.6606172919273376,0.4652742445468902,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7851903438568115,0.458518773317337,0.4410330355167389,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6398427486419678,0.2438439279794693,1.1345006227493286,284.9779052734375,284.95001220703125,302.04998779296875,292.9349975585937,298.4293518066406,297.1649475097656,284.97833251953125,1.0,0.72812420129776,0.3477986752986908,0.3477986752986908,1.0,1.0,-3.6145334243774414,0.93427574634552,2.680257797241211,0.1199769675731659,0.886310338973999,0.886310338973999,0.0,307.8182067871094,283.0,60761.1640625,0.0,4594.32666015625,1.0,279.1349182128906,282.9896850585937,295.8995361328125,299.0150756835937,293.1499938964844,293.1499938964844,279.45001220703125,35181.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601300716400146,1.0,0.0,0.0,3.7657291889190674,3.765751838684082,7.563045301139937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8961.68359375,0.0,1158.2489013671875,2371.396484375,0.0,3030.224609375,0.7634689211845398,1.0,0.0,3.0,1.0,0.0
18201720,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7374140024185181,0.3766825795173645,0.3458773493766784,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8790810108184814,0.6524401903152466,0.6228919625282288,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8824573755264282,0.6606172919273376,0.4652742445468902,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7851903438568115,0.458518773317337,0.4410330355167389,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6398427486419678,0.2438439279794693,1.1345006227493286,284.9779052734375,284.95001220703125,302.04998779296875,292.9349975585937,298.4293518066406,297.1649475097656,284.97833251953125,1.0,0.72812420129776,0.3477986752986908,0.3477986752986908,1.0,1.0,-3.6145334243774414,0.93427574634552,2.680257797241211,0.1199769675731659,0.886310338973999,0.886310338973999,0.0,307.8182067871094,283.0,60761.1640625,0.0,4594.32666015625,1.0,279.1349182128906,282.9896850585937,295.8995361328125,299.0150756835937,293.1499938964844,293.1499938964844,279.45001220703125,35181.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601300716400146,1.0,0.0,0.0,3.7657291889190674,3.765751838684082,7.563045301139937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8961.68359375,0.0,1158.2489013671875,2371.396484375,0.0,3030.224609375,0.7634689211845398,1.0,0.0,3.0,1.0,0.0
18201780,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7441256642341614,0.3771680295467376,0.345788300037384,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8875094056129456,0.6521973609924316,0.6220929026603699,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8920489549636841,0.6627774238586426,0.4663639068603515,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7931672930717468,0.4592340588569641,0.4411363899707794,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6459097266197205,0.2444364875555038,1.1344566345214844,285.0586242675781,284.95001220703125,302.04998779296875,292.9263916015625,298.43365478515625,297.1724548339844,285.05743408203125,1.0,0.722169816493988,0.3475044369697571,0.3475044369697571,1.0,1.0,-3.6148433685302734,0.9334293603897096,2.681414127349853,0.1189806386828422,1.0,1.0,0.0,295.1847839355469,271.0,60176.10546875,0.0,4517.1962890625,1.0,279.4347839355469,283.0927734375,295.89617919921875,298.96307373046875,293.1499938964844,293.1499938964844,279.1499938964844,32899.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513984084129333,1.0,0.0,0.0,3.9330451488494873,3.9330687522888175,8.250046334978833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9811.83984375,0.0,1275.4302978515625,2371.396484375,0.0,2948.370361328125,0.790111243724823,1.0,0.0,3.0,1.0,0.0
18201840,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7441256642341614,0.3771680295467376,0.345788300037384,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8875094056129456,0.6521973609924316,0.6220929026603699,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8920489549636841,0.6627774238586426,0.4663639068603515,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7931672930717468,0.4592340588569641,0.4411363899707794,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6459097266197205,0.2444364875555038,1.1344566345214844,285.0586242675781,284.95001220703125,302.04998779296875,292.9263916015625,298.43365478515625,297.1724548339844,285.05743408203125,1.0,0.722169816493988,0.3475044369697571,0.3475044369697571,1.0,1.0,-3.6148433685302734,0.9334293603897096,2.681414127349853,0.1189806386828422,1.0,1.0,0.0,295.1847839355469,271.0,60176.10546875,0.0,4517.1962890625,1.0,279.4347839355469,283.0927734375,295.89617919921875,298.96307373046875,293.1499938964844,293.1499938964844,279.1499938964844,32899.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513984084129333,1.0,0.0,0.0,3.9330451488494873,3.9330687522888175,8.250046334978833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9811.83984375,0.0,1275.4302978515625,2371.396484375,0.0,2948.370361328125,0.790111243724823,1.0,0.0,3.0,1.0,0.0
18201900,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7473924160003662,0.3768866956233978,0.3455866575241089,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8916274905204773,0.6514915823936462,0.6215218901634216,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8967162370681763,0.663148045539856,0.466724157333374,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7970730662345886,0.4591827988624573,0.4410875737667084,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.6489631533622742,0.2445324212312698,1.134379506111145,284.9242858886719,284.95001220703125,302.04998779296875,292.9208374023437,298.4325866699219,297.1720275878906,284.9189453125,1.0,0.7192080020904541,0.347357302904129,0.347357302904129,1.0,1.0,-3.614204168319702,0.9327570199966432,2.6814472675323486,0.1185338348150253,0.9279583096504213,0.9279583096504213,0.0,289.1912536621094,271.0,61281.36328125,0.0,4478.43310546875,1.0,279.2103881835937,282.93023681640625,295.9593811035156,299.180419921875,293.1499938964844,293.1499938964844,279.1499938964844,34900.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588785529136658,1.0,0.0,0.0,3.9520423412323,3.952066659927368,8.329937486450945e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9613.822265625,0.0,1307.632568359375,2371.396484375,0.0,3018.487548828125,0.7945380806922913,1.0,0.0,3.0,1.0,0.0
18201960,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7500798106193542,0.3762667775154114,0.3449358940124511,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8951035737991333,0.6503778100013733,0.6204046607017517,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9007090330123901,0.6630967259407043,0.4666293561458587,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8003919720649719,0.4588114023208618,0.4406391978263855,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6515816450119019,0.2444189935922622,1.133244872093201,284.8983764648437,284.95001220703125,302.04998779296875,292.9145202636719,298.428955078125,297.1684265136719,284.8985595703125,1.0,0.716044545173645,0.3471980988979339,0.3471980988979339,1.0,1.0,-3.61006498336792,0.9309751391410828,2.6790897846221924,0.1177433729171752,0.8960711359977722,0.8960711359977722,0.0,283.7124328613281,259.0,61246.734375,0.0,4433.3173828125,1.0,279.1618957519531,282.9054260253906,295.9559936523437,299.1571655273437,293.1499938964844,293.1499938964844,278.8500061035156,36695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863483190536499,1.0,0.0,0.0,3.9105634689331055,3.910587787628174,8.156000035342004e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10005.09375,0.0,1287.1162109375,2371.396484375,0.0,3061.676513671875,0.7896577715873718,1.0,0.0,3.0,1.0,0.0
18202020,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.755530595779419,0.3750237822532654,0.3433758914470672,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9021230340003968,0.6480624079704285,0.6177839636802673,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.909018576145172,0.6629858613014221,0.4661911725997925,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8070228695869446,0.4579436779022217,0.4393990337848663,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6568257212638855,0.2440447360277176,1.1296905279159546,284.86065673828125,284.95001220703125,302.04998779296875,292.899658203125,298.4215087890625,297.1612548828125,284.8624267578125,1.0,0.7093251347541809,0.3468796908855438,0.3468796908855438,1.0,1.0,-3.598740816116333,0.9264799356460572,2.672260999679565,0.1157677769660949,0.801740825176239,0.801740825176239,0.0,272.74542236328125,247.0,61268.28125,0.0,4335.13720703125,1.0,278.8656005859375,282.8541564941406,295.927490234375,299.1549987792969,293.1499938964844,293.1499938964844,279.1499938964844,40202.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871886670589447,1.0,0.0,0.0,3.668306350708008,3.6683294773101807,7.176781764428597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9085.6982421875,0.0,1121.9217529296875,2371.396484375,0.0,3140.508056640625,0.7519898414611816,1.0,0.0,3.0,1.0,0.0
18202080,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.755530595779419,0.3750237822532654,0.3433758914470672,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9021230340003968,0.6480624079704285,0.6177839636802673,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.909018576145172,0.6629858613014221,0.4661911725997925,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8070228695869446,0.4579436779022217,0.4393990337848663,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6568257212638855,0.2440447360277176,1.1296905279159546,284.86065673828125,284.95001220703125,302.04998779296875,292.899658203125,298.4215087890625,297.1612548828125,284.8624267578125,1.0,0.7093251347541809,0.3468796908855438,0.3468796908855438,1.0,1.0,-3.598740816116333,0.9264799356460572,2.672260999679565,0.1157677769660949,0.801740825176239,0.801740825176239,0.0,272.74542236328125,247.0,61268.28125,0.0,4335.13720703125,1.0,278.8656005859375,282.8541564941406,295.927490234375,299.1549987792969,293.1499938964844,293.1499938964844,279.1499938964844,40202.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871886670589447,1.0,0.0,0.0,3.668306350708008,3.6683294773101807,7.176781764428597e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9085.6982421875,0.0,1121.9217529296875,2371.396484375,0.0,3140.508056640625,0.7519898414611816,1.0,0.0,3.0,1.0,0.0
18202140,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7633973956108093,0.3751430511474609,0.3427611291408539,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9121894240379332,0.6472837924957275,0.61625075340271,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.920954406261444,0.6645894050598145,0.4666935801506042,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8155602812767029,0.4581999778747558,0.4389087855815887,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6640157699584961,0.2443311661481857,1.1279089450836182,284.9765014648437,284.95001220703125,302.04998779296875,292.882080078125,298.422607421875,297.1650390625,284.9769287109375,1.0,0.7027426362037659,0.3465612828731537,0.3465612828731537,1.0,1.0,-3.594016790390014,0.9240177273750304,2.66999888420105,0.1142130121588707,0.8765127658843994,0.8765127658843994,0.0,260.37518310546875,235.0,60325.9375,0.0,4246.52099609375,1.0,279.134521484375,282.9965209960937,295.8453369140625,298.94207763671875,293.1499938964844,293.1499938964844,279.45001220703125,35210.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606778979301453,1.0,0.0,0.0,3.7316858768463135,3.731708288192749,7.426918955388828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8913.1376953125,0.0,1132.1829833984375,2371.396484375,0.0,3035.363037109375,0.7575905323028564,1.0,0.0,3.0,1.0,0.0
18202200,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7633973956108093,0.3751430511474609,0.3427611291408539,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9121894240379332,0.6472837924957275,0.61625075340271,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.920954406261444,0.6645894050598145,0.4666935801506042,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8155602812767029,0.4581999778747558,0.4389087855815887,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6640157699584961,0.2443311661481857,1.1279089450836182,284.9765014648437,284.95001220703125,302.04998779296875,292.882080078125,298.422607421875,297.1650390625,284.9769287109375,1.0,0.7027426362037659,0.3465612828731537,0.3465612828731537,1.0,1.0,-3.594016790390014,0.9240177273750304,2.66999888420105,0.1142130121588707,0.8765127658843994,0.8765127658843994,0.0,260.37518310546875,235.0,60325.9375,0.0,4246.52099609375,1.0,279.134521484375,282.9965209960937,295.8453369140625,298.94207763671875,293.1499938964844,293.1499938964844,279.45001220703125,35210.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606778979301453,1.0,0.0,0.0,3.7316858768463135,3.731708288192749,7.426918955388828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8913.1376953125,0.0,1132.1829833984375,2371.396484375,0.0,3035.363037109375,0.7575905323028564,1.0,0.0,3.0,1.0,0.0
18202260,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7729859352111816,0.3756194710731506,0.342669278383255,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9249539375305176,0.6469847559928894,0.6154050827026367,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9352556467056274,0.6665743589401245,0.4676650166511535,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8252630829811096,0.45887291431427,0.4389769434928894,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6728282570838928,0.2449761033058166,1.1281129121780396,285.0523986816406,284.95001220703125,302.04998779296875,292.86199951171875,298.4270324707031,297.17205810546875,285.0510559082031,1.0,0.696564793586731,0.3463862836360931,0.3463862836360931,1.0,1.0,-3.594381332397461,0.9235565066337584,2.6708250045776367,0.1136312037706375,0.987770140171051,0.987770140171051,0.0,247.65057373046875,223.0,59753.140625,0.0,4169.38525390625,1.0,279.43438720703125,283.0943603515625,295.8319396972656,298.8801574707031,293.1499938964844,293.1499938964844,279.1499938964844,32831.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519830107688904,1.0,0.0,0.0,3.9035918712615967,3.9036152362823486,8.12694509022549e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9749.712890625,0.0,1250.3731689453125,2371.396484375,0.0,2953.847412109375,0.7848371267318726,1.0,0.0,3.0,1.0,0.0
18202320,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7729859352111816,0.3756194710731506,0.342669278383255,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9249539375305176,0.6469847559928894,0.6154050827026367,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9352556467056274,0.6665743589401245,0.4676650166511535,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8252630829811096,0.45887291431427,0.4389769434928894,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6728282570838928,0.2449761033058166,1.1281129121780396,285.0523986816406,284.95001220703125,302.04998779296875,292.86199951171875,298.4270324707031,297.17205810546875,285.0510559082031,1.0,0.696564793586731,0.3463862836360931,0.3463862836360931,1.0,1.0,-3.594381332397461,0.9235565066337584,2.6708250045776367,0.1136312037706375,0.987770140171051,0.987770140171051,0.0,247.65057373046875,223.0,59753.140625,0.0,4169.38525390625,1.0,279.43438720703125,283.0943603515625,295.8319396972656,298.8801574707031,293.1499938964844,293.1499938964844,279.1499938964844,32831.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519830107688904,1.0,0.0,0.0,3.9035918712615967,3.9036152362823486,8.12694509022549e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9749.712890625,0.0,1250.3731689453125,2371.396484375,0.0,2953.847412109375,0.7848371267318726,1.0,0.0,3.0,1.0,0.0
18202380,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.781774640083313,0.3747264742851257,0.3418091833591461,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9368799924850464,0.6451361179351807,0.6136700510978699,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9481689929962158,0.6667116284370422,0.4677981734275818,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.834178626537323,0.4584165811538696,0.438436359167099,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6811928749084473,0.2450086772441864,1.1270990371704102,284.8975524902344,284.95001220703125,302.04998779296875,292.8397827148437,298.4230651855469,297.1682434082031,284.8977966308594,1.0,0.6902296543121338,0.346211314201355,0.346211314201355,1.0,1.0,-3.5895638465881348,0.9215123653411864,2.668051481246948,0.1128406748175621,0.8819620013237,0.8819620013237,0.0,236.1495819091797,211.0,60752.03515625,0.0,4086.14404296875,1.0,279.1620788574219,282.9137268066406,295.8816223144531,299.0606994628906,293.1499938964844,293.1499938964844,279.45001220703125,36894.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642195463180542,1.0,0.0,0.0,3.870498418807984,3.8705222606658936,7.989734172042517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8985.7900390625,0.0,1255.4779052734375,2371.396484375,0.0,3068.58447265625,0.7828853130340576,1.0,0.0,3.0,1.0,0.0
18202440,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.781774640083313,0.3747264742851257,0.3418091833591461,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9368799924850464,0.6451361179351807,0.6136700510978699,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9481689929962158,0.6667116284370422,0.4677981734275818,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.834178626537323,0.4584165811538696,0.438436359167099,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6811928749084473,0.2450086772441864,1.1270990371704102,284.8975524902344,284.95001220703125,302.04998779296875,292.8397827148437,298.4230651855469,297.1682434082031,284.8977966308594,1.0,0.6902296543121338,0.346211314201355,0.346211314201355,1.0,1.0,-3.5895638465881348,0.9215123653411864,2.668051481246948,0.1128406748175621,0.8819620013237,0.8819620013237,0.0,236.1495819091797,211.0,60752.03515625,0.0,4086.14404296875,1.0,279.1620788574219,282.9137268066406,295.8816223144531,299.0606994628906,293.1499938964844,293.1499938964844,279.45001220703125,36894.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642195463180542,1.0,0.0,0.0,3.870498418807984,3.8705222606658936,7.989734172042517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8985.7900390625,0.0,1255.4779052734375,2371.396484375,0.0,3068.58447265625,0.7828853130340576,1.0,0.0,3.0,1.0,0.0
18202500,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7862135171890259,0.3745338320732116,0.34120973944664,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9428207874298096,0.6444649696350098,0.6125731468200684,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9544726014137268,0.6671276688575745,0.4676974415779114,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8386951088905334,0.4583408832550049,0.437971830368042,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6853929758071899,0.2450729608535766,1.1259270906448364,285.0015869140625,284.95001220703125,302.04998779296875,292.8279113769531,298.422119140625,297.1678466796875,285.00396728515625,1.0,0.6868891716003418,0.3461238145828247,0.3461238145828247,1.0,1.0,-3.5854272842407227,0.919967532157898,2.6654598712921143,0.112157255411148,0.9508458375930786,0.9508458375930786,0.0,230.4828948974609,211.0,59844.3046875,0.0,4040.635009765625,1.0,279.386962890625,283.0418395996094,295.8125305175781,298.858642578125,293.1499938964844,293.1499938964844,279.45001220703125,34799.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859725296497345,1.0,0.0,0.0,3.904062032699585,3.904085874557495,8.128902777571057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9194.1171875,0.0,1266.51220703125,2371.396484375,0.0,3026.4287109375,0.7878862619400024,1.0,0.0,3.0,1.0,0.0
18202560,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7917248010635376,0.3745901584625244,0.3409655392169952,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9498936533927916,0.6440781354904175,0.6118904948234558,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9617926478385924,0.6678488850593567,0.4679588377475738,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8441970944404602,0.4584824442863464,0.4378001987934112,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.690466582775116,0.2452777028083801,1.125488042831421,285.006103515625,284.95001220703125,302.04998779296875,292.81561279296875,298.4226989746094,297.1695556640625,285.0053405761719,1.0,0.6836459040641785,0.3459964990615845,0.3459964990615845,1.0,1.0,-3.583887815475464,0.9190993905067444,2.6647884845733643,0.1115846186876297,0.9726368188858032,0.9726368188858032,0.0,224.3536376953125,214.0,59818.58203125,0.0,3999.12060546875,1.0,279.4378662109375,283.04864501953125,295.7982177734375,298.8710021972656,293.1499938964844,293.1499938964844,279.1499938964844,34236.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857632577419281,1.0,0.0,0.0,3.960022211074829,3.9600465297698975,8.363610959349899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9757.912109375,0.0,1309.029296875,2371.396484375,0.0,3006.8037109375,0.7962154746055603,1.0,0.0,3.0,1.0,0.0
18202620,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7955695986747742,0.3736813962459564,0.3402612805366516,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9545806050300598,0.6421697735786438,0.6102522611618042,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.967213213443756,0.6679036021232605,0.4681504070758819,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8482924103736877,0.4579320549964905,0.4373516142368316,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6943683624267578,0.2452184557914734,1.1250851154327393,284.88336181640625,284.95001220703125,302.04998779296875,292.7898254394531,298.4183349609375,297.1655578613281,284.88446044921875,1.0,0.6811638474464417,0.345741868019104,0.345741868019104,1.0,1.0,-3.580281972885132,0.91717791557312,2.663104057312012,0.110549546778202,0.866876482963562,0.866876482963562,0.0,219.71353149414065,217.0,60570.62890625,0.0,3961.415771484375,1.0,279.1620178222656,282.9039306640625,295.8226013183594,298.9974060058594,293.1499938964844,293.1499938964844,279.45001220703125,38021.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675476312637329,1.0,0.0,0.0,3.867307186126709,3.8673312664031982,7.976564120326657e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8953.5263671875,0.0,1261.7947998046875,2371.396484375,0.0,3099.80517578125,0.7835784554481506,1.0,0.0,3.0,1.0,0.0
18202680,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7955695986747742,0.3736813962459564,0.3402612805366516,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9545806050300598,0.6421697735786438,0.6102522611618042,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.967213213443756,0.6679036021232605,0.4681504070758819,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8482924103736877,0.4579320549964905,0.4373516142368316,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6943683624267578,0.2452184557914734,1.1250851154327393,284.88336181640625,284.95001220703125,302.04998779296875,292.7898254394531,298.4183349609375,297.1655578613281,284.88446044921875,1.0,0.6811638474464417,0.345741868019104,0.345741868019104,1.0,1.0,-3.580281972885132,0.91717791557312,2.663104057312012,0.110549546778202,0.866876482963562,0.866876482963562,0.0,219.71353149414065,217.0,60570.62890625,0.0,3961.415771484375,1.0,279.1620178222656,282.9039306640625,295.8226013183594,298.9974060058594,293.1499938964844,293.1499938964844,279.45001220703125,38021.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675476312637329,1.0,0.0,0.0,3.867307186126709,3.8673312664031982,7.976564120326657e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8953.5263671875,0.0,1261.7947998046875,2371.396484375,0.0,3099.80517578125,0.7835784554481506,1.0,0.0,3.0,1.0,0.0
18202740,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7964398860931396,0.3735969364643097,0.3398729264736175,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9553446769714355,0.6411969661712646,0.6089708209037781,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.968936800956726,0.6690741181373596,0.4686497747898102,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8493490219116211,0.4580255150794983,0.4371539056301117,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6954988837242126,0.2454762905836105,1.1253618001937866,285.00225830078125,284.95001220703125,302.04998779296875,292.7626647949219,298.41827392578125,297.1671142578125,285.00213623046875,1.0,0.6804848909378052,0.3454872369766235,0.3454872369766235,1.0,1.0,-3.5789575576782227,0.9159647822380066,2.662992715835572,0.1095074266195297,0.9596965312957764,0.9596965312957764,0.0,218.4710388183593,220.0,59640.45703125,0.0,3950.427001953125,1.0,279.4366455078125,283.0487060546875,295.7386169433594,298.8012084960937,293.1499938964844,293.1499938964844,279.1499938964844,34567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592936396598816,1.0,0.0,0.0,3.94582772254944,3.945852041244507,8.303760523631354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9719.818359375,0.0,1299.662841796875,2371.396484375,0.0,3022.38037109375,0.794224202632904,1.0,0.0,3.0,1.0,0.0
18202800,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7964398860931396,0.3735969364643097,0.3398729264736175,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9553446769714355,0.6411969661712646,0.6089708209037781,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.968936800956726,0.6690741181373596,0.4686497747898102,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8493490219116211,0.4580255150794983,0.4371539056301117,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6954988837242126,0.2454762905836105,1.1253618001937866,285.00225830078125,284.95001220703125,302.04998779296875,292.7626647949219,298.41827392578125,297.1671142578125,285.00213623046875,1.0,0.6804848909378052,0.3454872369766235,0.3454872369766235,1.0,1.0,-3.5789575576782227,0.9159647822380066,2.662992715835572,0.1095074266195297,0.9596965312957764,0.9596965312957764,0.0,218.4710388183593,220.0,59640.45703125,0.0,3950.427001953125,1.0,279.4366455078125,283.0487060546875,295.7386169433594,298.8012084960937,293.1499938964844,293.1499938964844,279.1499938964844,34567.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592936396598816,1.0,0.0,0.0,3.94582772254944,3.945852041244507,8.303760523631354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9719.818359375,0.0,1299.662841796875,2371.396484375,0.0,3022.38037109375,0.794224202632904,1.0,0.0,3.0,1.0,0.0
18202860,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7948613166809082,0.372661292552948,0.3393492996692657,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.953088879585266,0.6393093466758728,0.6075652241706848,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9677959084510804,0.6690696477890015,0.4689598679542541,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8480367660522461,0.4574539363384247,0.4369018971920013,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6945497989654541,0.2453744560480117,1.1258114576339722,284.8893127441406,284.95001220703125,302.04998779296875,292.734375,298.4141845703125,297.1631774902344,284.8901672363281,1.0,0.6808280944824219,0.3452629745006561,0.3452629745006561,1.0,1.0,-3.5772571563720703,0.9147201180458068,2.662537097930908,0.1087662652134895,0.8610222935676575,0.8610222935676575,0.0,219.5469512939453,223.0,60370.51953125,0.0,3952.621337890625,1.0,279.1631164550781,282.9132995605469,295.7632141113281,298.9266967773437,293.1499938964844,293.1499938964844,279.45001220703125,38064.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685190677642822,1.0,0.0,0.0,3.8465230464935294,3.84654712677002,7.891057975939475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8926.33984375,0.0,1245.105224609375,2371.396484375,0.0,3108.918212890625,0.7801631093025208,1.0,0.0,3.0,1.0,0.0
18202920,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7948613166809082,0.372661292552948,0.3393492996692657,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.953088879585266,0.6393093466758728,0.6075652241706848,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9677959084510804,0.6690696477890015,0.4689598679542541,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8480367660522461,0.4574539363384247,0.4369018971920013,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6945497989654541,0.2453744560480117,1.1258114576339722,284.8893127441406,284.95001220703125,302.04998779296875,292.734375,298.4141845703125,297.1631774902344,284.8901672363281,1.0,0.6808280944824219,0.3452629745006561,0.3452629745006561,1.0,1.0,-3.5772571563720703,0.9147201180458068,2.662537097930908,0.1087662652134895,0.8610222935676575,0.8610222935676575,0.0,219.5469512939453,223.0,60370.51953125,0.0,3952.621337890625,1.0,279.1631164550781,282.9132995605469,295.7632141113281,298.9266967773437,293.1499938964844,293.1499938964844,279.45001220703125,38064.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685190677642822,1.0,0.0,0.0,3.8465230464935294,3.84654712677002,7.891057975939475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8926.33984375,0.0,1245.105224609375,2371.396484375,0.0,3108.918212890625,0.7801631093025208,1.0,0.0,3.0,1.0,0.0
18202980,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.792900562286377,0.3725229799747467,0.3390379250049591,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9502357840538024,0.638312041759491,0.6063987612724304,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9661304354667664,0.6701145768165588,0.4694771766662597,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8462663292884827,0.4575018286705017,0.43679079413414,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6931419968605042,0.245588943362236,1.1264609098434448,285.0044860839844,284.95001220703125,302.04998779296875,292.7052917480469,298.4140319824219,297.1643371582031,285.0043029785156,1.0,0.6816567778587341,0.3450386822223663,0.3450386822223663,1.0,1.0,-3.5767393112182617,0.9138509035110474,2.662888288497925,0.1078958585858345,0.9538221955299376,0.9538221955299376,0.0,221.23403930664065,226.0,59465.9765625,0.0,3961.61083984375,1.0,279.4365234375,283.0539245605469,295.6806335449219,298.7338256835937,293.1499938964844,293.1499938964844,279.1499938964844,34515.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602148294448853,1.0,0.0,0.0,3.928550958633423,3.928574800491333,8.231202741626475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9685.587890625,0.0,1284.681884765625,2371.396484375,0.0,3031.01953125,0.7911512851715088,1.0,0.0,3.0,1.0,0.0
18203040,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.792900562286377,0.3725229799747467,0.3390379250049591,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9502357840538024,0.638312041759491,0.6063987612724304,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9661304354667664,0.6701145768165588,0.4694771766662597,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8462663292884827,0.4575018286705017,0.43679079413414,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6931419968605042,0.245588943362236,1.1264609098434448,285.0044860839844,284.95001220703125,302.04998779296875,292.7052917480469,298.4140319824219,297.1643371582031,285.0043029785156,1.0,0.6816567778587341,0.3450386822223663,0.3450386822223663,1.0,1.0,-3.5767393112182617,0.9138509035110474,2.662888288497925,0.1078958585858345,0.9538221955299376,0.9538221955299376,0.0,221.23403930664065,226.0,59465.9765625,0.0,3961.61083984375,1.0,279.4365234375,283.0539245605469,295.6806335449219,298.7338256835937,293.1499938964844,293.1499938964844,279.1499938964844,34515.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602148294448853,1.0,0.0,0.0,3.928550958633423,3.928574800491333,8.231202741626475e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9685.587890625,0.0,1284.681884765625,2371.396484375,0.0,3031.01953125,0.7911512851715088,1.0,0.0,3.0,1.0,0.0
