time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7918157577514648,0.3721400499343872,0.3389550149440765,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9486424922943116,0.6374792456626892,0.6059153079986572,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9651345014572144,0.6701862215995789,0.4697945713996887,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8452752232551575,0.457293152809143,0.4368214309215545,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6923647522926331,0.2455882281064987,1.1271294355392456,284.88873291015625,284.95001220703125,302.04998779296875,292.6905212402344,298.4127197265625,297.1632080078125,284.8856506347656,1.0,0.682259202003479,0.3449265658855438,0.3449265658855438,1.0,1.0,-3.577287197113037,0.9136576652526855,2.663629531860352,0.1076485067605972,0.8763574957847595,0.8763574957847595,0.0,222.29928588867188,226.0,60357.09765625,0.0,3969.527099609375,1.0,279.2112731933594,282.9139404296875,295.7225952148437,298.9110717773437,293.1499938964844,293.1499938964844,279.1499938964844,36822.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663684725761414,1.0,0.0,0.0,3.905398845672608,3.9054229259490967,8.134471158882661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9457.25390625,0.0,1283.822998046875,2371.396484375,0.0,3088.743408203125,0.7879517674446106,1.0,0.0,3.0,1.0,0.0
18203160,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7898359298706055,0.3715299665927887,0.3385234177112579,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.945993185043335,0.636383593082428,0.6050205826759338,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9631144404411316,0.6699318289756775,0.4697262048721313,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.84349125623703,0.4568728804588318,0.4365494847297668,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6908562779426575,0.2454471141099929,1.1270155906677246,284.89117431640625,284.95001220703125,302.04998779296875,292.6756591796875,298.4098815917969,297.16033935546875,284.8923645019531,1.0,0.6827678084373474,0.3448024094104767,0.3448024094104767,1.0,1.0,-3.5751490592956543,0.9126081466674804,2.662540912628174,0.107123851776123,0.8567439317703247,0.8567439317703247,0.0,223.8834991455078,229.0,60181.9296875,0.0,3973.689208984375,1.0,279.16259765625,282.9186706542969,295.7054138183594,298.85968017578125,293.1499938964844,293.1499938964844,279.45001220703125,38140.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695164918899536,1.0,0.0,0.0,3.828048229217529,3.82807207107544,7.815438607394753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8896.6142578125,0.0,1230.714111328125,2371.396484375,0.0,3118.275146484375,0.7769829630851746,1.0,0.0,3.0,1.0,0.0
18203220,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871036529541016,0.37132728099823,0.338184654712677,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.942047357559204,0.6353282928466797,0.603833794593811,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.960376799106598,0.6707913875579834,0.4701299667358398,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8409793376922607,0.456855446100235,0.4364102780818939,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6887573003768921,0.245623305439949,1.127654194831848,285.0043029785156,284.95001220703125,302.04998779296875,292.645751953125,298.4093933105469,297.1612243652344,285.00408935546875,1.0,0.6839712858200073,0.3445540964603424,0.3445540964603424,1.0,1.0,-3.574390649795532,0.911589741706848,2.6628007888793945,0.1061408072710037,0.9489355087280272,0.9489355087280272,0.0,226.42120361328125,232.0,59297.03515625,0.0,3987.2421875,1.0,279.4363098144531,283.0567321777344,295.6212463378906,298.665771484375,293.1499938964844,293.1499938964844,279.1499938964844,34472.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612266182899475,1.0,0.0,0.0,3.914212942123413,3.9142367839813232,8.171230660991569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9651.79296875,0.0,1272.3377685546875,2371.396484375,0.0,3040.509765625,0.7885999083518982,1.0,0.0,3.0,1.0,0.0
18203280,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871036529541016,0.37132728099823,0.338184654712677,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.942047357559204,0.6353282928466797,0.603833794593811,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.960376799106598,0.6707913875579834,0.4701299667358398,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8409793376922607,0.456855446100235,0.4364102780818939,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6887573003768921,0.245623305439949,1.127654194831848,285.0043029785156,284.95001220703125,302.04998779296875,292.645751953125,298.4093933105469,297.1612243652344,285.00408935546875,1.0,0.6839712858200073,0.3445540964603424,0.3445540964603424,1.0,1.0,-3.574390649795532,0.911589741706848,2.6628007888793945,0.1061408072710037,0.9489355087280272,0.9489355087280272,0.0,226.42120361328125,232.0,59297.03515625,0.0,3987.2421875,1.0,279.4363098144531,283.0567321777344,295.6212463378906,298.665771484375,293.1499938964844,293.1499938964844,279.1499938964844,34472.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612266182899475,1.0,0.0,0.0,3.914212942123413,3.9142367839813232,8.171230660991569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9651.79296875,0.0,1272.3377685546875,2371.396484375,0.0,3040.509765625,0.7885999083518982,1.0,0.0,3.0,1.0,0.0
18203340,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7837013602256775,0.370285302400589,0.33763188123703,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9372393488883972,0.6333547830581665,0.6024182438850403,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9567678570747375,0.6704755425453186,0.4702836573123932,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8378959894180298,0.456169843673706,0.4361247718334198,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6861574649810791,0.2454444169998169,1.1281118392944336,284.8930969238281,284.95001220703125,302.04998779296875,292.6158752441406,298.4052734375,297.15740966796875,284.89385986328125,1.0,0.6852484345436096,0.3443058133125305,0.3443058133125305,1.0,1.0,-3.5724246501922607,0.910193145275116,2.6622314453125,0.1052722632884979,0.8532694578170776,0.8532694578170776,0.0,229.5217742919922,235.0,60000.421875,0.0,4001.08154296875,1.0,279.1634521484375,282.92352294921875,295.6446838378906,298.7891845703125,293.1499938964844,293.1499938964844,279.45001220703125,38057.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704661726951599,1.0,0.0,0.0,3.8130385875701904,3.8130624294281006,7.754271109661204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8870.0283203125,0.0,1217.979248046875,2371.396484375,0.0,3127.18359375,0.7743822932243347,1.0,0.0,3.0,1.0,0.0
18203400,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7837013602256775,0.370285302400589,0.33763188123703,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9372393488883972,0.6333547830581665,0.6024182438850403,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9567678570747375,0.6704755425453186,0.4702836573123932,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8378959894180298,0.456169843673706,0.4361247718334198,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6861574649810791,0.2454444169998169,1.1281118392944336,284.8930969238281,284.95001220703125,302.04998779296875,292.6158752441406,298.4052734375,297.15740966796875,284.89385986328125,1.0,0.6852484345436096,0.3443058133125305,0.3443058133125305,1.0,1.0,-3.5724246501922607,0.910193145275116,2.6622314453125,0.1052722632884979,0.8532694578170776,0.8532694578170776,0.0,229.5217742919922,235.0,60000.421875,0.0,4001.08154296875,1.0,279.1634521484375,282.92352294921875,295.6446838378906,298.7891845703125,293.1499938964844,293.1499938964844,279.45001220703125,38057.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704661726951599,1.0,0.0,0.0,3.8130385875701904,3.8130624294281006,7.754271109661204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8870.0283203125,0.0,1217.979248046875,2371.396484375,0.0,3127.18359375,0.7743822932243347,1.0,0.0,3.0,1.0,0.0
18203460,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7808752059936523,0.3700430989265442,0.3372734487056732,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9330732822418212,0.6322609782218933,0.6012136936187744,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9537569284439088,0.6712319850921631,0.4706286489963531,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8353023529052734,0.4561056196689605,0.4359559714794159,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6839556694030762,0.2455903887748718,1.1286669969558716,285.0032958984375,284.95001220703125,302.04998779296875,292.5862731933594,298.4049377441406,297.15826416015625,285.0030822753906,1.0,0.6865193843841553,0.3441000282764435,0.3441000282764435,1.0,1.0,-3.5714144706726074,0.9092307090759276,2.66218376159668,0.1043761745095253,0.943488359451294,0.943488359451294,0.0,232.27444458007807,238.0,59113.2578125,0.0,4015.27685546875,1.0,279.4361877441406,283.0589599609375,295.5612487792969,298.5960998535156,293.1499938964844,293.1499938964844,279.1499938964844,34453.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621045351028442,1.0,0.0,0.0,3.899577617645264,3.899601459503174,8.110239946290676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9616.482421875,0.0,1260.0269775390625,2371.396484375,0.0,3048.744384765625,0.7860134243965149,1.0,0.0,3.0,1.0,0.0
18203520,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7808752059936523,0.3700430989265442,0.3372734487056732,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9330732822418212,0.6322609782218933,0.6012136936187744,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9537569284439088,0.6712319850921631,0.4706286489963531,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8353023529052734,0.4561056196689605,0.4359559714794159,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6839556694030762,0.2455903887748718,1.1286669969558716,285.0032958984375,284.95001220703125,302.04998779296875,292.5862731933594,298.4049377441406,297.15826416015625,285.0030822753906,1.0,0.6865193843841553,0.3441000282764435,0.3441000282764435,1.0,1.0,-3.5714144706726074,0.9092307090759276,2.66218376159668,0.1043761745095253,0.943488359451294,0.943488359451294,0.0,232.27444458007807,238.0,59113.2578125,0.0,4015.27685546875,1.0,279.4361877441406,283.0589599609375,295.5612487792969,298.5960998535156,293.1499938964844,293.1499938964844,279.1499938964844,34453.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621045351028442,1.0,0.0,0.0,3.899577617645264,3.899601459503174,8.110239946290676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9616.482421875,0.0,1260.0269775390625,2371.396484375,0.0,3048.744384765625,0.7860134243965149,1.0,0.0,3.0,1.0,0.0
18203580,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7775020003318787,0.3689735531806946,0.3366952538490295,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9282220602035522,0.6302642226219177,0.5997737646102905,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9499983191490172,0.6708199977874756,0.4707169532775879,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8322523832321167,0.4553838074207306,0.4356361031532287,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6813614964485168,0.2453868836164474,1.129025936126709,284.8939514160156,284.95001220703125,302.04998779296875,292.5572509765625,298.40118408203125,297.1547241210937,284.89471435546875,1.0,0.6878094673156738,0.3438942432403564,0.3438942432403564,1.0,1.0,-3.5691497325897217,0.9078806638717652,2.661268949508667,0.1035892069339752,0.8489803075790405,0.8489803075790405,0.0,235.48660278320312,241.0,59795.8046875,0.0,4028.992431640625,1.0,279.1636047363281,282.92803955078125,295.5854797363281,298.7191162109375,293.1499938964844,293.1499938964844,279.45001220703125,38085.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712289333343506,1.0,0.0,0.0,3.795696020126343,3.795719623565674,7.683894409638015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8840.115234375,0.0,1204.341796875,2371.396484375,0.0,3134.33837890625,0.7714253664016724,1.0,0.0,3.0,1.0,0.0
18203640,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7775020003318787,0.3689735531806946,0.3366952538490295,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9282220602035522,0.6302642226219177,0.5997737646102905,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9499983191490172,0.6708199977874756,0.4707169532775879,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8322523832321167,0.4553838074207306,0.4356361031532287,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6813614964485168,0.2453868836164474,1.129025936126709,284.8939514160156,284.95001220703125,302.04998779296875,292.5572509765625,298.40118408203125,297.1547241210937,284.89471435546875,1.0,0.6878094673156738,0.3438942432403564,0.3438942432403564,1.0,1.0,-3.5691497325897217,0.9078806638717652,2.661268949508667,0.1035892069339752,0.8489803075790405,0.8489803075790405,0.0,235.48660278320312,241.0,59795.8046875,0.0,4028.992431640625,1.0,279.1636047363281,282.92803955078125,295.5854797363281,298.7191162109375,293.1499938964844,293.1499938964844,279.45001220703125,38085.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712289333343506,1.0,0.0,0.0,3.795696020126343,3.795719623565674,7.683894409638015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8840.115234375,0.0,1204.341796875,2371.396484375,0.0,3134.33837890625,0.7714253664016724,1.0,0.0,3.0,1.0,0.0
18203700,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7757717370986938,0.3687423467636108,0.3363445997238159,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9257456064224244,0.6295948028564453,0.5989737510681152,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9480314254760742,0.6710041165351868,0.4706801474094391,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8306839466094971,0.4552465975284576,0.4353990852832794,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6799980998039246,0.2453887015581131,1.1288951635360718,284.99951171875,284.95001220703125,302.04998779296875,292.54302978515625,298.400390625,297.1544189453125,285.0015563964844,1.0,0.6883769035339355,0.3437913656234741,0.3437913656234741,1.0,1.0,-3.567272663116455,0.9069843292236328,2.6602883338928223,0.1030059829354286,0.9182168841362,0.9182168841362,0.0,237.0838165283203,241.0,58931.5546875,0.0,4033.87109375,1.0,279.3852844238281,283.055908203125,295.5154724121094,298.5144348144531,293.1499938964844,293.1499938964844,279.45001220703125,35166.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655751943588257,1.0,0.0,0.0,3.828755855560303,3.828779220581055,7.818328526809637e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9039.0244140625,0.0,1207.945068359375,2371.396484375,0.0,3081.301513671875,0.7753287553787231,1.0,0.0,3.0,1.0,0.0
18203760,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7747213244438171,0.3686965703964233,0.3363076746463775,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9240866899490356,0.6291416883468628,0.5985443592071533,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9468719363212584,0.6714144945144653,0.470965027809143,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8297015428543091,0.4552823305130005,0.4354342222213745,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6791864037513733,0.2455101460218429,1.1294879913330078,285.0025329589844,284.95001220703125,302.04998779296875,292.529052734375,298.4008178710937,297.155517578125,285.0019226074219,1.0,0.6890673041343689,0.3436958789825439,0.3436958789825439,1.0,1.0,-3.5678064823150635,0.9068448543548584,2.660961627960205,0.1026634499430656,0.9379158020019532,0.9379158020019532,0.0,238.3065185546875,244.0,58916.79296875,0.0,4042.7109375,1.0,279.43707275390625,283.0613098144531,295.5023803710937,298.5267333984375,293.1499938964844,293.1499938964844,279.1499938964844,34386.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626939654350281,1.0,0.0,0.0,3.885511636734009,3.88553524017334,8.051837312450516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9582.5234375,0.0,1247.88671875,2371.396484375,0.0,3054.273193359375,0.783310055732727,1.0,0.0,3.0,1.0,0.0
18203820,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7714715600013733,0.3676011860370636,0.335715115070343,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9194034337997437,0.6271305084228516,0.5970983505249023,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9430320858955384,0.6707636713981628,0.4709105789661407,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8267521262168884,0.4545298516750335,0.4350928366184234,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6766838431358337,0.2452902942895889,1.1297922134399414,284.89422607421875,284.95001220703125,302.04998779296875,292.50201416015625,298.3971252441406,297.1520080566406,284.895263671875,1.0,0.6903286576271057,0.343504935503006,0.343504935503006,1.0,1.0,-3.565253734588623,0.9054563045501708,2.659797430038452,0.1018754616379737,0.844251811504364,0.844251811504364,0.0,241.54136657714844,247.0,59576.52734375,0.0,4055.78271484375,1.0,279.1629333496094,282.93231201171875,295.5302429199219,298.6523132324219,293.1499938964844,293.1499938964844,279.45001220703125,38207.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871755838394165,1.0,0.0,0.0,3.776357412338257,3.776381015777588,7.605796668030962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8808.19921875,0.0,1189.96533203125,2371.396484375,0.0,3139.280517578125,0.7681379914283752,1.0,0.0,3.0,1.0,0.0
18203880,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7714715600013733,0.3676011860370636,0.335715115070343,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9194034337997437,0.6271305084228516,0.5970983505249023,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9430320858955384,0.6707636713981628,0.4709105789661407,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8267521262168884,0.4545298516750335,0.4350928366184234,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6766838431358337,0.2452902942895889,1.1297922134399414,284.89422607421875,284.95001220703125,302.04998779296875,292.50201416015625,298.3971252441406,297.1520080566406,284.895263671875,1.0,0.6903286576271057,0.343504935503006,0.343504935503006,1.0,1.0,-3.565253734588623,0.9054563045501708,2.659797430038452,0.1018754616379737,0.844251811504364,0.844251811504364,0.0,241.54136657714844,247.0,59576.52734375,0.0,4055.78271484375,1.0,279.1629333496094,282.93231201171875,295.5302429199219,298.6523132324219,293.1499938964844,293.1499938964844,279.45001220703125,38207.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871755838394165,1.0,0.0,0.0,3.776357412338257,3.776381015777588,7.605796668030962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8808.19921875,0.0,1189.96533203125,2371.396484375,0.0,3139.280517578125,0.7681379914283752,1.0,0.0,3.0,1.0,0.0
18203940,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7687827944755554,0.3672896325588226,0.3353030681610107,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9154450297355652,0.6259831190109253,0.5958551168441772,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9398073554039,0.6711122989654541,0.4709890186786651,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8242660164833069,0.4543912708759308,0.4348620474338531,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6745797991752625,0.2453957349061966,1.13019061088562,285.0014343261719,284.95001220703125,302.04998779296875,292.47637939453125,298.3967590332031,297.1528015136719,285.0011901855469,1.0,0.691547155380249,0.343313992023468,0.343313992023468,1.0,1.0,-3.563548803329468,0.9043372869491576,2.6592116355896,0.100921057164669,0.9323090314865112,0.9323090314865112,0.0,244.3807830810547,250.0,58721.21484375,0.0,4068.6533203125,1.0,279.4358215332031,283.0640869140625,295.44989013671875,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,34412.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863071620464325,1.0,0.0,0.0,3.867806434631348,3.8678297996521,7.978624125826173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.263671875,0.0,1233.58642578125,2371.396484375,0.0,3057.815673828125,0.7804179191589355,1.0,0.0,3.0,1.0,0.0
18204000,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7687827944755554,0.3672896325588226,0.3353030681610107,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9154450297355652,0.6259831190109253,0.5958551168441772,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9398073554039,0.6711122989654541,0.4709890186786651,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8242660164833069,0.4543912708759308,0.4348620474338531,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6745797991752625,0.2453957349061966,1.13019061088562,285.0014343261719,284.95001220703125,302.04998779296875,292.47637939453125,298.3967590332031,297.1528015136719,285.0011901855469,1.0,0.691547155380249,0.343313992023468,0.343313992023468,1.0,1.0,-3.563548803329468,0.9043372869491576,2.6592116355896,0.100921057164669,0.9323090314865112,0.9323090314865112,0.0,244.3807830810547,250.0,58721.21484375,0.0,4068.6533203125,1.0,279.4358215332031,283.0640869140625,295.44989013671875,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,34412.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863071620464325,1.0,0.0,0.0,3.867806434631348,3.8678297996521,7.978624125826173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.263671875,0.0,1233.58642578125,2371.396484375,0.0,3057.815673828125,0.7804179191589355,1.0,0.0,3.0,1.0,0.0
18204060,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7656354308128357,0.366169661283493,0.3346725702285766,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.911012589931488,0.623957097530365,0.5943753719329834,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9359095692634584,0.6703047752380371,0.4707936942577362,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8213744759559631,0.4536075592041015,0.4344785213470459,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6721553206443787,0.2451579868793487,1.1303913593292236,284.8960876464844,284.95001220703125,302.04998779296875,292.45245361328125,298.3932189941406,297.1495056152344,284.89678955078125,1.0,0.6927617788314819,0.3431264460086822,0.3431264460086822,1.0,1.0,-3.5605647563934326,0.9028300046920776,2.6577348709106445,0.1000786498188972,0.8405059576034546,0.8405059576034546,0.0,247.6333770751953,253.0,59369.77734375,0.0,4080.67431640625,1.0,279.1639709472656,282.9377746582031,295.47918701171875,298.5894470214844,293.1499938964844,293.1499938964844,279.45001220703125,38121.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718933463096619,1.0,0.0,0.0,3.7593586444854736,3.7593822479248047,7.537478836638911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8781.8974609375,0.0,1175.9541015625,2371.396484375,0.0,3140.5703125,0.7652153968811035,1.0,0.0,3.0,1.0,0.0
18204120,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7656354308128357,0.366169661283493,0.3346725702285766,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.911012589931488,0.623957097530365,0.5943753719329834,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9359095692634584,0.6703047752380371,0.4707936942577362,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8213744759559631,0.4536075592041015,0.4344785213470459,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6721553206443787,0.2451579868793487,1.1303913593292236,284.8960876464844,284.95001220703125,302.04998779296875,292.45245361328125,298.3932189941406,297.1495056152344,284.89678955078125,1.0,0.6927617788314819,0.3431264460086822,0.3431264460086822,1.0,1.0,-3.5605647563934326,0.9028300046920776,2.6577348709106445,0.1000786498188972,0.8405059576034546,0.8405059576034546,0.0,247.6333770751953,253.0,59369.77734375,0.0,4080.67431640625,1.0,279.1639709472656,282.9377746582031,295.47918701171875,298.5894470214844,293.1499938964844,293.1499938964844,279.45001220703125,38121.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718933463096619,1.0,0.0,0.0,3.7593586444854736,3.7593822479248047,7.537478836638911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8781.8974609375,0.0,1175.9541015625,2371.396484375,0.0,3140.5703125,0.7652153968811035,1.0,0.0,3.0,1.0,0.0
18204180,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7630816102027893,0.3658343255519867,0.3342479467391968,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9073778986930848,0.6227937936782837,0.5931286215782166,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9327422976493835,0.6705611944198608,0.470810204744339,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8189683556556702,0.4534415304660797,0.434228777885437,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6701557040214539,0.2452481687068939,1.1307361125946045,285.00067138671875,284.95001220703125,302.04998779296875,292.4305419921875,298.3930053710937,297.15045166015625,285.0004272460937,1.0,0.6939463019371033,0.3429388999938965,0.3429388999938965,1.0,1.0,-3.55867886543274,0.901668131351471,2.657010793685913,0.099104918539524,0.9268728494644164,0.9268728494644164,0.0,250.45480346679688,256.0,58521.88671875,0.0,4092.932373046875,1.0,279.4356689453125,283.06695556640625,295.4031066894531,298.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,34389.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630616664886475,1.0,0.0,0.0,3.8515143394470215,3.851537704467773,7.911550596872985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9511.80859375,0.0,1220.167236328125,2371.396484375,0.0,3057.72265625,0.7775430679321289,1.0,0.0,3.0,1.0,0.0
18204240,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7630816102027893,0.3658343255519867,0.3342479467391968,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9073778986930848,0.6227937936782837,0.5931286215782166,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9327422976493835,0.6705611944198608,0.470810204744339,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8189683556556702,0.4534415304660797,0.434228777885437,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6701557040214539,0.2452481687068939,1.1307361125946045,285.00067138671875,284.95001220703125,302.04998779296875,292.4305419921875,298.3930053710937,297.15045166015625,285.0004272460937,1.0,0.6939463019371033,0.3429388999938965,0.3429388999938965,1.0,1.0,-3.55867886543274,0.901668131351471,2.657010793685913,0.099104918539524,0.9268728494644164,0.9268728494644164,0.0,250.45480346679688,256.0,58521.88671875,0.0,4092.932373046875,1.0,279.4356689453125,283.06695556640625,295.4031066894531,298.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,34389.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630616664886475,1.0,0.0,0.0,3.8515143394470215,3.851537704467773,7.911550596872985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9511.80859375,0.0,1220.167236328125,2371.396484375,0.0,3057.72265625,0.7775430679321289,1.0,0.0,3.0,1.0,0.0
18204300,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7618843913078308,0.3653625845909118,0.3340891897678375,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9056844711303712,0.6218847036361694,0.5925745964050293,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9312394261360168,0.6702567338943481,0.4708674252033233,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8178322911262512,0.4531287252902984,0.4341694414615631,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.669247567653656,0.2451854944229126,1.131188988685608,284.8884582519531,284.95001220703125,302.04998779296875,292.42041015625,298.3919372558594,297.149658203125,284.885986328125,1.0,0.6946040391921997,0.3428451120853424,0.3428451120853424,1.0,1.0,-3.5583696365356445,0.9012752175331116,2.6570944786071777,0.0987857058644294,0.8508709073066711,0.8508709073066711,0.0,251.8803100585937,256.0,59341.890625,0.0,4100.7861328125,1.0,279.21307373046875,282.93231201171875,295.4495849609375,298.5832824707031,293.1499938964844,293.1499938964844,279.1499938964844,37048.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689131736755371,1.0,0.0,0.0,3.8212504386901855,3.8212740421295166,7.787705840200942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9290.8271484375,0.0,1216.6732177734375,2371.396484375,0.0,3112.615234375,0.7733822464942932,1.0,0.0,3.0,1.0,0.0
18204360,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7600903511047363,0.3647013902664184,0.3336061835289001,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9033735990524292,0.6207630038261414,0.5916441082954407,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9289454221725464,0.6696909666061401,0.4705702066421509,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.816152811050415,0.4526382386684418,0.4338266849517822,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6678512096405029,0.2449985593557357,1.130882978439331,284.89654541015625,284.95001220703125,302.04998779296875,292.4108581542969,298.3897399902344,297.1474914550781,284.897705078125,1.0,0.6951302886009216,0.3427643477916717,0.3427643477916717,1.0,1.0,-3.555534601211548,0.9001526832580566,2.655381917953491,0.0982763469219207,0.8361387848854065,0.8361387848854065,0.0,253.68885803222656,259.0,59147.4296875,0.0,4104.38232421875,1.0,279.1634826660156,282.94256591796875,295.4374084472656,298.53564453125,293.1499938964844,293.1499938964844,279.45001220703125,38246.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871728777885437,1.0,0.0,0.0,3.7395424842834473,3.739565849304199,7.458225468326418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8753.0927734375,0.0,1161.487060546875,2371.396484375,0.0,3139.027099609375,0.7618911266326904,1.0,0.0,3.0,1.0,0.0
18204420,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7576425075531006,0.3643434643745422,0.3331605792045593,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9000769257545471,0.6195834875106812,0.590381920337677,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9258493781089784,0.6698780655860901,0.4705376625061035,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8137763142585754,0.4524469971656799,0.4335528314113617,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6659342646598816,0.2450747638940811,1.1311644315719604,285.0000915527344,284.95001220703125,302.04998779296875,292.3937683105469,298.3896484375,297.14849853515625,284.99981689453125,1.0,0.6962873339653015,0.3426027595996856,0.3426027595996856,1.0,1.0,-3.553440809249878,0.8990113139152527,2.6544294357299805,0.0973627567291259,0.9218725562095642,0.9218725562095642,0.0,256.5116882324219,262.0,58331.37109375,0.0,4116.07421875,1.0,279.4354553222656,283.0698547363281,295.3653869628906,298.3560791015625,293.1499938964844,293.1499938964844,279.1499938964844,34361.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626788258552551,1.0,0.0,0.0,3.835661888122559,3.835685253143311,7.846558105484291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9481.5048828125,0.0,1207.16259765625,2371.396484375,0.0,3054.131103515625,0.7747499346733093,1.0,0.0,3.0,1.0,0.0
18204480,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7576425075531006,0.3643434643745422,0.3331605792045593,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9000769257545471,0.6195834875106812,0.590381920337677,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9258493781089784,0.6698780655860901,0.4705376625061035,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8137763142585754,0.4524469971656799,0.4335528314113617,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6659342646598816,0.2450747638940811,1.1311644315719604,285.0000915527344,284.95001220703125,302.04998779296875,292.3937683105469,298.3896484375,297.14849853515625,284.99981689453125,1.0,0.6962873339653015,0.3426027595996856,0.3426027595996856,1.0,1.0,-3.553440809249878,0.8990113139152527,2.6544294357299805,0.0973627567291259,0.9218725562095642,0.9218725562095642,0.0,256.5116882324219,262.0,58331.37109375,0.0,4116.07421875,1.0,279.4354553222656,283.0698547363281,295.3653869628906,298.3560791015625,293.1499938964844,293.1499938964844,279.1499938964844,34361.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626788258552551,1.0,0.0,0.0,3.835661888122559,3.835685253143311,7.846558105484291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9481.5048828125,0.0,1207.16259765625,2371.396484375,0.0,3054.131103515625,0.7747499346733093,1.0,0.0,3.0,1.0,0.0
18204540,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7547730207443237,0.3631969094276428,0.3324966430664062,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8963109254837036,0.617546796798706,0.5888799428939819,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9221555590629578,0.6689474582672119,0.4702451825141907,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8109750151634216,0.4516242742538452,0.4331242740154266,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6637237668037415,0.2448133379220962,1.1312408447265625,284.8984375,284.95001220703125,302.04998779296875,292.3795166015625,298.3866577148437,297.1457824707031,284.8990783691406,1.0,0.6974433660507202,0.342441201210022,0.342441201210022,1.0,1.0,-3.550068616867065,0.8974716067314148,2.652596950531006,0.0965574607253074,0.83293616771698,0.83293616771698,0.0,259.7488098144531,265.0,58961.29296875,0.0,4126.90576171875,1.0,279.1643371582031,282.9475402832031,295.40435791015625,298.4910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38126.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871123731136322,1.0,0.0,0.0,3.724398612976074,3.724421977996826,7.397941317321965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.646484375,0.0,1148.876220703125,2371.396484375,0.0,3133.351806640625,0.7591996192932129,1.0,0.0,3.0,1.0,0.0
18204600,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7547730207443237,0.3631969094276428,0.3324966430664062,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8963109254837036,0.617546796798706,0.5888799428939819,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9221555590629578,0.6689474582672119,0.4702451825141907,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8109750151634216,0.4516242742538452,0.4331242740154266,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6637237668037415,0.2448133379220962,1.1312408447265625,284.8984375,284.95001220703125,302.04998779296875,292.3795166015625,298.3866577148437,297.1457824707031,284.8990783691406,1.0,0.6974433660507202,0.342441201210022,0.342441201210022,1.0,1.0,-3.550068616867065,0.8974716067314148,2.652596950531006,0.0965574607253074,0.83293616771698,0.83293616771698,0.0,259.7488098144531,265.0,58961.29296875,0.0,4126.90576171875,1.0,279.1643371582031,282.9475402832031,295.40435791015625,298.4910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38126.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871123731136322,1.0,0.0,0.0,3.724398612976074,3.724421977996826,7.397941317321965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.646484375,0.0,1148.876220703125,2371.396484375,0.0,3133.351806640625,0.7591996192932129,1.0,0.0,3.0,1.0,0.0
18204660,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7524492740631104,0.3628218472003937,0.3320448398590088,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8931402564048767,0.6163561344146729,0.5876181721687317,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9191924333572388,0.6690706014633179,0.4701786637306213,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8086172938346863,0.4514131247997284,0.4328389465808868,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6619046926498413,0.2448792606592178,1.131490707397461,284.99981689453125,284.95001220703125,302.04998779296875,292.368408203125,298.3867492675781,297.1468505859375,284.99957275390625,1.0,0.6985795497894287,0.3423164188861847,0.3423164188861847,1.0,1.0,-3.5478758811950684,0.8964135050773621,2.651462316513061,0.0957601815462112,0.9174704551696776,0.9174704551696776,0.0,262.5589294433594,268.0,58156.34765625,0.0,4138.22607421875,1.0,279.4353332519531,283.0728454589844,295.33892822265625,298.3189392089844,293.1499938964844,293.1499938964844,279.1499938964844,34328.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861883282661438,1.0,0.0,0.0,3.8208706378936768,3.8208937644958496,7.786158562339551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9455.9482421875,0.0,1195.0679931640625,2371.396484375,0.0,3046.669189453125,0.7721306681632996,1.0,0.0,3.0,1.0,0.0
18204720,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7524492740631104,0.3628218472003937,0.3320448398590088,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8931402564048767,0.6163561344146729,0.5876181721687317,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9191924333572388,0.6690706014633179,0.4701786637306213,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8086172938346863,0.4514131247997284,0.4328389465808868,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6619046926498413,0.2448792606592178,1.131490707397461,284.99981689453125,284.95001220703125,302.04998779296875,292.368408203125,298.3867492675781,297.1468505859375,284.99957275390625,1.0,0.6985795497894287,0.3423164188861847,0.3423164188861847,1.0,1.0,-3.5478758811950684,0.8964135050773621,2.651462316513061,0.0957601815462112,0.9174704551696776,0.9174704551696776,0.0,262.5589294433594,268.0,58156.34765625,0.0,4138.22607421875,1.0,279.4353332519531,283.0728454589844,295.33892822265625,298.3189392089844,293.1499938964844,293.1499938964844,279.1499938964844,34328.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861883282661438,1.0,0.0,0.0,3.8208706378936768,3.8208937644958496,7.786158562339551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9455.9482421875,0.0,1195.0679931640625,2371.396484375,0.0,3046.669189453125,0.7721306681632996,1.0,0.0,3.0,1.0,0.0
18204780,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7497071027755737,0.3616649508476257,0.3313678801059723,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.889502227306366,0.6143169403076172,0.5861089825630188,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9156575202941896,0.6680819392204285,0.4698422849178314,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8058032393455505,0.4505752027034759,0.4323928952217102,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6597951650619507,0.2446092814207077,1.1315220594406128,284.89971923828125,284.95001220703125,302.04998779296875,292.3607177734375,298.3841247558594,297.1444091796875,284.9003295898437,1.0,0.6997134685516357,0.342191606760025,0.342191606760025,1.0,1.0,-3.544351100921631,0.8949445486068726,2.6494064331054688,0.0950726345181465,0.8299352526664734,0.8299352526664734,0.0,265.7920837402344,271.0,58787.328125,0.0,4148.591796875,1.0,279.1644897460937,282.9520568847656,295.3845520019531,298.46063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38109.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870130717754364,1.0,0.0,0.0,3.709227800369263,3.709250926971436,7.337795295825345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8714.5224609375,0.0,1137.12158203125,2371.396484375,0.0,3124.03662109375,0.7565801739692688,1.0,0.0,3.0,1.0,0.0
18204840,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7497071027755737,0.3616649508476257,0.3313678801059723,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.889502227306366,0.6143169403076172,0.5861089825630188,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9156575202941896,0.6680819392204285,0.4698422849178314,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8058032393455505,0.4505752027034759,0.4323928952217102,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6597951650619507,0.2446092814207077,1.1315220594406128,284.89971923828125,284.95001220703125,302.04998779296875,292.3607177734375,298.3841247558594,297.1444091796875,284.9003295898437,1.0,0.6997134685516357,0.342191606760025,0.342191606760025,1.0,1.0,-3.544351100921631,0.8949445486068726,2.6494064331054688,0.0950726345181465,0.8299352526664734,0.8299352526664734,0.0,265.7920837402344,271.0,58787.328125,0.0,4148.591796875,1.0,279.1644897460937,282.9520568847656,295.3845520019531,298.46063232421875,293.1499938964844,293.1499938964844,279.45001220703125,38109.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870130717754364,1.0,0.0,0.0,3.709227800369263,3.709250926971436,7.337795295825345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8714.5224609375,0.0,1137.12158203125,2371.396484375,0.0,3124.03662109375,0.7565801739692688,1.0,0.0,3.0,1.0,0.0
18204900,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7483343482017517,0.3613864779472351,0.3309870064258575,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8876855969429016,0.6136229634284973,0.5853018760681152,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9139049649238586,0.6680035591125488,0.4696287512779236,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8043622970581055,0.4503830969333648,0.4321126937866211,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6587120294570923,0.2445818781852722,1.131275296211243,285.0002136230469,284.95001220703125,302.04998779296875,292.3582458496094,298.3836364746094,297.1443176269531,285.0018005371094,1.0,0.7002134323120117,0.3421292304992676,0.3421292304992676,1.0,1.0,-3.542025327682495,0.8940437436103821,2.647981643676758,0.0945708751678466,0.8969494104385376,0.8969494104385376,0.0,267.37188720703125,271.0,57994.19140625,0.0,4152.08203125,1.0,279.3832702636719,283.0733947753906,295.3261413574219,298.2708740234375,293.1499938964844,293.1499938964844,279.45001220703125,34984.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640214204788208,1.0,0.0,0.0,3.748781681060791,3.7488043308258057,7.495124236811535e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8908.5419921875,0.0,1143.58935546875,2371.396484375,0.0,3066.7255859375,0.7613031268119812,1.0,0.0,3.0,1.0,0.0
