time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204960,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7474747896194458,0.361271321773529,0.3308979272842407,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8864285945892334,0.6131138205528259,0.5848341584205627,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9128262400627136,0.6681380271911621,0.4697275459766388,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8034276962280273,0.4503441154956817,0.4320876002311706,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.658051073551178,0.2446647733449936,1.1317230463027954,284.99969482421875,284.95001220703125,302.04998779296875,292.35675048828125,298.3842468261719,297.1454772949219,284.9990539550781,1.0,0.7008287906646729,0.3420734405517578,0.3420734405517578,1.0,1.0,-3.5419797897338867,0.8938552141189575,2.64812445640564,0.0943039879202842,0.9137876629829408,0.9137876629829408,0.0,268.6083374023437,274.0,58005.828125,0.0,4159.44677734375,1.0,279.4361267089844,283.0751647949219,295.32525634765625,298.2958374023437,293.1499938964844,293.1499938964844,279.1499938964844,34239.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606398701667786,1.0,0.0,0.0,3.809871912002564,3.809895038604736,7.741396643723419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9438.599609375,0.0,1185.6234130859375,2371.396484375,0.0,3035.006103515625,0.7699232697486877,1.0,0.0,3.0,1.0,0.0
18205020,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7448605298995972,0.3601056039333343,0.3302149474620819,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8829298615455627,0.6110734939575195,0.5833255052566528,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9095054864883424,0.6670925617218018,0.4693542718887329,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.800667405128479,0.449493408203125,0.4316307306289673,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.65604567527771,0.244387686252594,1.1317250728607178,284.9009094238281,284.95001220703125,302.04998779296875,292.35675048828125,298.3818054199219,297.1432189941406,284.9014892578125,1.0,0.7019438743591309,0.3419618606567383,0.3419618606567383,1.0,1.0,-3.538356065750122,0.8923977017402649,2.645958185195923,0.0936768949031829,0.8275694251060486,0.8275694251060486,0.0,271.830810546875,277.0,58643.02734375,0.0,4169.44384765625,1.0,279.1646728515625,282.9560241699219,295.37945556640625,298.4461364746094,293.1499938964844,293.1499938964844,279.45001220703125,38084.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687026500701904,1.0,0.0,0.0,3.696482658386232,3.696505546569824,7.287455332516402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8702.1806640625,0.0,1127.2322998046875,2371.396484375,0.0,3110.640625,0.754370391368866,1.0,0.0,3.0,1.0,0.0
18205080,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7448605298995972,0.3601056039333343,0.3302149474620819,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8829298615455627,0.6110734939575195,0.5833255052566528,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9095054864883424,0.6670925617218018,0.4693542718887329,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.800667405128479,0.449493408203125,0.4316307306289673,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.65604567527771,0.244387686252594,1.1317250728607178,284.9009094238281,284.95001220703125,302.04998779296875,292.35675048828125,298.3818054199219,297.1432189941406,284.9014892578125,1.0,0.7019438743591309,0.3419618606567383,0.3419618606567383,1.0,1.0,-3.538356065750122,0.8923977017402649,2.645958185195923,0.0936768949031829,0.8275694251060486,0.8275694251060486,0.0,271.830810546875,277.0,58643.02734375,0.0,4169.44384765625,1.0,279.1646728515625,282.9560241699219,295.37945556640625,298.4461364746094,293.1499938964844,293.1499938964844,279.45001220703125,38084.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687026500701904,1.0,0.0,0.0,3.696482658386232,3.696505546569824,7.287455332516402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8702.1806640625,0.0,1127.2322998046875,2371.396484375,0.0,3110.640625,0.754370391368866,1.0,0.0,3.0,1.0,0.0
18205140,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.742732048034668,0.3596966862678528,0.3297398686408996,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8799763321876526,0.6098611950874329,0.5820521712303162,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.906869649887085,0.6670853495597839,0.4692051410675049,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.798371434211731,0.4492464959621429,0.431317389011383,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6543893218040466,0.244435504078865,1.1319067478179932,284.9998474121094,284.95001220703125,302.04998779296875,292.36102294921875,298.3819885253906,297.1443176269531,284.9996032714844,1.0,0.7030431628227234,0.3418502807617187,0.3418502807617187,1.0,1.0,-3.535906314849853,0.8913060426712036,2.6446003913879395,0.0929576978087425,0.9111323952674866,0.9111323952674866,0.0,274.6385498046875,280.0,57888.6875,0.0,4180.005859375,1.0,279.4350280761719,283.0780944824219,295.3292541503906,298.2914428710937,293.1499938964844,293.1499938964844,279.1499938964844,34256.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590163588523865,1.0,0.0,0.0,3.797511100769043,3.7975339889526367,7.691244832130906e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9424.6923828125,0.0,1175.97509765625,2371.396484375,0.0,3019.77978515625,0.7679815888404846,1.0,0.0,3.0,1.0,0.0
18205200,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.742732048034668,0.3596966862678528,0.3297398686408996,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8799763321876526,0.6098611950874329,0.5820521712303162,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.906869649887085,0.6670853495597839,0.4692051410675049,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.798371434211731,0.4492464959621429,0.431317389011383,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6543893218040466,0.244435504078865,1.1319067478179932,284.9998474121094,284.95001220703125,302.04998779296875,292.36102294921875,298.3819885253906,297.1443176269531,284.9996032714844,1.0,0.7030431628227234,0.3418502807617187,0.3418502807617187,1.0,1.0,-3.535906314849853,0.8913060426712036,2.6446003913879395,0.0929576978087425,0.9111323952674866,0.9111323952674866,0.0,274.6385498046875,280.0,57888.6875,0.0,4180.005859375,1.0,279.4350280761719,283.0780944824219,295.3292541503906,298.2914428710937,293.1499938964844,293.1499938964844,279.1499938964844,34256.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590163588523865,1.0,0.0,0.0,3.797511100769043,3.7975339889526367,7.691244832130906e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9424.6923828125,0.0,1175.97509765625,2371.396484375,0.0,3019.77978515625,0.7679815888404846,1.0,0.0,3.0,1.0,0.0
18205260,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7400424480438232,0.3583477437496185,0.3289528489112854,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8764055371284485,0.6076434850692749,0.5804400444030762,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9035881757736206,0.6658111214637756,0.4687168300151825,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7954942584037781,0.4482050240039825,0.4307486116886139,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6522737145423889,0.243964210152626,1.131397008895874,284.90087890625,284.95001220703125,302.0492858886719,292.3669738769531,298.3780517578125,297.14044189453125,284.9013977050781,1.0,0.7040830254554749,0.3417401313781738,0.3417401313781738,1.0,1.0,-3.531147003173828,0.8895052075386047,2.641641855239868,0.0923084840178489,0.8250349164009094,0.8250349164009094,0.0,278.0104064941406,283.0,58512.890625,0.0,4187.8837890625,1.0,279.1647033691406,282.9585876464844,295.389892578125,298.4490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38093.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670625686645508,1.0,0.0,0.0,3.685819149017334,3.685842037200928,7.245470783345809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8694.1796875,0.0,1119.2288818359375,2371.396484375,0.0,3095.2548828125,0.7525182962417603,1.0,0.0,3.0,1.0,0.0
18205320,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7400424480438232,0.3583477437496185,0.3289528489112854,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8764055371284485,0.6076434850692749,0.5804400444030762,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9035881757736206,0.6658111214637756,0.4687168300151825,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7954942584037781,0.4482050240039825,0.4307486116886139,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6522737145423889,0.243964210152626,1.131397008895874,284.90087890625,284.95001220703125,302.0492858886719,292.3669738769531,298.3780517578125,297.14044189453125,284.9013977050781,1.0,0.7040830254554749,0.3417401313781738,0.3417401313781738,1.0,1.0,-3.531147003173828,0.8895052075386047,2.641641855239868,0.0923084840178489,0.8250349164009094,0.8250349164009094,0.0,278.0104064941406,283.0,58512.890625,0.0,4187.8837890625,1.0,279.1647033691406,282.9585876464844,295.389892578125,298.4490966796875,293.1499938964844,293.1499938964844,279.45001220703125,38093.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670625686645508,1.0,0.0,0.0,3.685819149017334,3.685842037200928,7.245470783345809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8694.1796875,0.0,1119.2288818359375,2371.396484375,0.0,3095.2548828125,0.7525182962417603,1.0,0.0,3.0,1.0,0.0
18205380,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7374892830848694,0.35752734541893,0.3281742036342621,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8730078339576721,0.6060090661048889,0.5788441300392151,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9006033539772034,0.6653504371643066,0.4683049023151397,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7926985621452332,0.4475170075893402,0.4300946891307831,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6500797867774963,0.2435368001461029,1.1298367977142334,284.9967041015625,284.95001220703125,302.047119140625,292.3717956542969,298.3741455078125,297.1371459960937,284.9963684082031,1.0,0.7049157619476318,0.3416300117969513,0.3416300117969513,1.0,1.0,-3.5251259803771973,0.8873290419578552,2.6377968788146973,0.0913784429430961,0.9055548906326294,0.9055548906326294,0.0,281.1936340332031,286.0,57704.13671875,0.0,4191.3154296875,1.0,279.4349060058594,283.07867431640625,295.3410949707031,298.2953796386719,293.1499938964844,293.1499938964844,279.1499938964844,34314.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576006293296814,1.0,0.0,0.0,3.7846999168396,3.784722805023194,7.639438877049542e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9408.513671875,0.0,1166.35693359375,2371.396484375,0.0,3006.50390625,0.7657912373542786,1.0,0.0,3.0,1.0,0.0
18205440,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7374892830848694,0.35752734541893,0.3281742036342621,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8730078339576721,0.6060090661048889,0.5788441300392151,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9006033539772034,0.6653504371643066,0.4683049023151397,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7926985621452332,0.4475170075893402,0.4300946891307831,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6500797867774963,0.2435368001461029,1.1298367977142334,284.9967041015625,284.95001220703125,302.047119140625,292.3717956542969,298.3741455078125,297.1371459960937,284.9963684082031,1.0,0.7049157619476318,0.3416300117969513,0.3416300117969513,1.0,1.0,-3.5251259803771973,0.8873290419578552,2.6377968788146973,0.0913784429430961,0.9055548906326294,0.9055548906326294,0.0,281.1936340332031,286.0,57704.13671875,0.0,4191.3154296875,1.0,279.4349060058594,283.07867431640625,295.3410949707031,298.2953796386719,293.1499938964844,293.1499938964844,279.1499938964844,34314.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576006293296814,1.0,0.0,0.0,3.7846999168396,3.784722805023194,7.639438877049542e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9408.513671875,0.0,1166.35693359375,2371.396484375,0.0,3006.50390625,0.7657912373542786,1.0,0.0,3.0,1.0,0.0
18205500,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7362080216407776,0.3567740023136139,0.3277791440486908,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8713074922561646,0.6048194766044617,0.5780439376831055,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8991026282310486,0.6646421551704407,0.4680949747562408,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7912907004356384,0.4468880891799927,0.4297615587711334,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6489664912223816,0.2431447058916092,1.1289639472961426,284.8870849609375,284.95001220703125,302.04547119140625,292.373779296875,298.3709411621094,297.1340637207031,284.88507080078125,1.0,0.705317497253418,0.3415749371051788,0.3415749371051788,1.0,1.0,-3.521991729736328,0.8861983418464661,2.635793447494507,0.0910188779234886,0.8302075266838074,0.8302075266838074,0.0,282.8243408203125,286.0,58436.73828125,0.0,4192.923828125,1.0,279.21466064453125,282.9487609863281,295.3999328613281,298.4831237792969,293.1499938964844,293.1499938964844,279.1499938964844,37289.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631539940834045,1.0,0.0,0.0,3.746779203414917,3.74680233001709,7.487118978133367e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9191.2822265625,0.0,1159.750732421875,2371.396484375,0.0,3058.58837890625,0.7605920433998108,1.0,0.0,3.0,1.0,0.0
18205560,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.734457790851593,0.3558384478092193,0.3270605504512787,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8691049218177795,0.6034244298934937,0.5768681764602661,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8970361351966858,0.663693368434906,0.4675362110137939,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7894025444984436,0.4460793435573578,0.4291338622570038,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6474563479423523,0.2426071763038635,1.1271942853927612,284.89892578125,284.95001220703125,302.04351806640625,292.3755187988281,298.3666076660156,297.129638671875,284.8999328613281,1.0,0.7055541276931763,0.3415570259094238,0.3415570259094238,1.0,1.0,-3.516160726547241,0.8843579888343811,2.631802797317505,0.0905273035168647,0.81840580701828,0.81840580701828,0.0,284.7923278808594,289.0,58197.80078125,0.0,4189.51025390625,1.0,279.164306640625,282.9634094238281,295.398681640625,298.4451599121094,293.1499938964844,293.1499938964844,279.45001220703125,38383.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656215667724609,1.0,0.0,0.0,3.660348415374756,3.6603710651397705,7.145677614062151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8669.576171875,0.0,1102.2952880859375,2371.396484375,0.0,3081.736572265625,0.7484822273254395,1.0,0.0,3.0,1.0,0.0
18205620,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7318362593650818,0.3548193871974945,0.326083093881607,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8656901121139526,0.6015607714653015,0.5750355124473572,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8939968943595886,0.6629850268363953,0.4669377207756042,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7865056991577148,0.4451427459716797,0.4282221794128418,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6450702548027039,0.2418824136257171,1.1241686344146729,284.9925537109375,284.95001220703125,302.0384826660156,292.3781433105469,298.3608703613281,297.1247253417969,284.9921569824219,1.0,0.7060261964797974,0.3415212333202362,0.3415212333202362,1.0,1.0,-3.507317304611206,0.8815564513206482,2.625760793685913,0.0896275043487548,0.8953942060470581,0.8953942060470581,0.0,287.9220886230469,292.0,57356.640625,0.0,4185.21923828125,1.0,279.4346008300781,283.0816650390625,295.3459777832031,298.2848205566406,293.1499938964844,293.1499938964844,279.75,34420.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558232188224792,1.0,0.0,0.0,3.758469343185425,3.75849199295044,7.533912480539584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8518.78515625,0.0,1146.737548828125,2371.396484375,0.0,2989.83935546875,0.7612884044647217,1.0,0.0,3.0,1.0,0.0
18205680,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7318362593650818,0.3548193871974945,0.326083093881607,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8656901121139526,0.6015607714653015,0.5750355124473572,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8939968943595886,0.6629850268363953,0.4669377207756042,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7865056991577148,0.4451427459716797,0.4282221794128418,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6450702548027039,0.2418824136257171,1.1241686344146729,284.9925537109375,284.95001220703125,302.0384826660156,292.3781433105469,298.3608703613281,297.1247253417969,284.9921569824219,1.0,0.7060261964797974,0.3415212333202362,0.3415212333202362,1.0,1.0,-3.507317304611206,0.8815564513206482,2.625760793685913,0.0896275043487548,0.8953942060470581,0.8953942060470581,0.0,287.9220886230469,292.0,57356.640625,0.0,4185.21923828125,1.0,279.4346008300781,283.0816650390625,295.3459777832031,298.2848205566406,293.1499938964844,293.1499938964844,279.75,34420.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558232188224792,1.0,0.0,0.0,3.758469343185425,3.75849199295044,7.533912480539584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8518.78515625,0.0,1146.737548828125,2371.396484375,0.0,2989.83935546875,0.7612884044647217,1.0,0.0,3.0,1.0,0.0
18205740,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7298775911331177,0.3541228771209717,0.3255268037319183,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8630172610282898,0.6000792980194092,0.5737064480781555,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8917564153671265,0.6627117991447449,0.4667891263961792,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7842984795570374,0.4445165693759918,0.4277008473873138,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6432477235794067,0.2413650304079055,1.1222317218780518,285.0672912597656,284.95001220703125,302.0320739746094,292.3796691894531,298.35699462890625,297.1224060058594,285.06591796875,1.0,0.7066943645477295,0.3414854109287262,0.3414854109287262,1.0,1.0,-3.5019116401672363,0.8797976970672607,2.622113943099976,0.0890836045145988,1.0,1.0,0.0,290.598876953125,295.0,56664.484375,0.0,4187.16064453125,1.0,279.7347717285156,283.1800537109375,295.34771728515625,298.236328125,293.1499938964844,293.1499938964844,279.45001220703125,32771.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467422723770142,1.0,0.0,0.0,3.932409286499024,3.9324328899383545,8.247379241765884e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9303.3359375,0.0,1273.865966796875,2371.396484375,0.0,2904.767822265625,0.7897188663482666,1.0,0.0,3.0,1.0,0.0
18205800,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7298775911331177,0.3541228771209717,0.3255268037319183,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8630172610282898,0.6000792980194092,0.5737064480781555,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8917564153671265,0.6627117991447449,0.4667891263961792,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7842984795570374,0.4445165693759918,0.4277008473873138,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6432477235794067,0.2413650304079055,1.1222317218780518,285.0672912597656,284.95001220703125,302.0320739746094,292.3796691894531,298.35699462890625,297.1224060058594,285.06591796875,1.0,0.7066943645477295,0.3414854109287262,0.3414854109287262,1.0,1.0,-3.5019116401672363,0.8797976970672607,2.622113943099976,0.0890836045145988,1.0,1.0,0.0,290.598876953125,295.0,56664.484375,0.0,4187.16064453125,1.0,279.7347717285156,283.1800537109375,295.34771728515625,298.236328125,293.1499938964844,293.1499938964844,279.45001220703125,32771.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467422723770142,1.0,0.0,0.0,3.932409286499024,3.9324328899383545,8.247379241765884e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9303.3359375,0.0,1273.865966796875,2371.396484375,0.0,2904.767822265625,0.7897188663482666,1.0,0.0,3.0,1.0,0.0
18205860,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7267691493034363,0.3520645797252655,0.3242236673831939,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8591409921646118,0.5971013903617859,0.5715276002883911,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8881171941757202,0.6605309844017029,0.4658114612102508,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7809447050094604,0.4427284598350525,0.4265416264533996,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6405518054962158,0.2401385903358459,1.1186318397521973,284.8955078125,284.95001220703125,302.0242614746094,292.380126953125,298.347900390625,297.11383056640625,284.8948974609375,1.0,0.7071196436882019,0.3415196537971496,0.3415196537971496,1.0,1.0,-3.490838050842285,0.8765155076980591,2.6143224239349365,0.0885072126984596,0.8988001942634583,0.8988001942634583,0.0,294.2868347167969,298.0,57678.2734375,0.0,4180.365234375,1.0,279.462890625,282.98248291015625,295.4208679199219,298.4376525878906,293.1499938964844,293.1499938964844,279.1499938964844,36585.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588913083076477,1.0,0.0,0.0,3.9184110164642334,3.9184353351593018,8.188767424144316e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9485.9970703125,0.0,1292.8199462890625,2371.396484375,0.0,3018.607177734375,0.7907552719116211,1.0,0.0,3.0,1.0,0.0
18205920,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7267691493034363,0.3520645797252655,0.3242236673831939,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8591409921646118,0.5971013903617859,0.5715276002883911,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8881171941757202,0.6605309844017029,0.4658114612102508,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7809447050094604,0.4427284598350525,0.4265416264533996,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6405518054962158,0.2401385903358459,1.1186318397521973,284.8955078125,284.95001220703125,302.0242614746094,292.380126953125,298.347900390625,297.11383056640625,284.8948974609375,1.0,0.7071196436882019,0.3415196537971496,0.3415196537971496,1.0,1.0,-3.490838050842285,0.8765155076980591,2.6143224239349365,0.0885072126984596,0.8988001942634583,0.8988001942634583,0.0,294.2868347167969,298.0,57678.2734375,0.0,4180.365234375,1.0,279.462890625,282.98248291015625,295.4208679199219,298.4376525878906,293.1499938964844,293.1499938964844,279.1499938964844,36585.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588913083076477,1.0,0.0,0.0,3.9184110164642334,3.9184353351593018,8.188767424144316e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9485.9970703125,0.0,1292.8199462890625,2371.396484375,0.0,3018.607177734375,0.7907552719116211,1.0,0.0,3.0,1.0,0.0
18205980,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7227565050125122,0.3495816886425018,0.3221538960933685,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8544005155563354,0.5935901403427124,0.5684113502502441,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8834773898124695,0.6577774286270142,0.4640128314495086,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.776691734790802,0.4404338896274566,0.4245850443840027,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6370478272438049,0.2384524047374725,1.1122000217437744,284.851318359375,284.95001220703125,302.0150451660156,292.3795166015625,298.3354187011719,297.1019287109375,284.8532409667969,1.0,0.7068986296653748,0.3415538668632507,0.3415538668632507,1.0,1.0,-3.47234845161438,0.8709835410118103,2.601365089416504,0.0871880799531936,0.7946093082427979,0.7946093082427979,0.0,298.421630859375,301.0,57585.98046875,0.0,4157.0703125,1.0,279.1656494140625,282.93048095703125,295.4058837890625,298.4445495605469,293.1499938964844,293.1499938964844,279.45001220703125,40666.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672129511833191,1.0,0.0,0.0,3.652193546295166,3.652216672897339,7.113873152775341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.0439453125,0.0,1113.3199462890625,2371.396484375,0.0,3096.665283203125,0.7497457265853882,1.0,0.0,3.0,1.0,0.0
18206040,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7227565050125122,0.3495816886425018,0.3221538960933685,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8544005155563354,0.5935901403427124,0.5684113502502441,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8834773898124695,0.6577774286270142,0.4640128314495086,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.776691734790802,0.4404338896274566,0.4245850443840027,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6370478272438049,0.2384524047374725,1.1122000217437744,284.851318359375,284.95001220703125,302.0150451660156,292.3795166015625,298.3354187011719,297.1019287109375,284.8532409667969,1.0,0.7068986296653748,0.3415538668632507,0.3415538668632507,1.0,1.0,-3.47234845161438,0.8709835410118103,2.601365089416504,0.0871880799531936,0.7946093082427979,0.7946093082427979,0.0,298.421630859375,301.0,57585.98046875,0.0,4157.0703125,1.0,279.1656494140625,282.93048095703125,295.4058837890625,298.4445495605469,293.1499938964844,293.1499938964844,279.45001220703125,40666.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672129511833191,1.0,0.0,0.0,3.652193546295166,3.652216672897339,7.113873152775341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.0439453125,0.0,1113.3199462890625,2371.396484375,0.0,3096.665283203125,0.7497457265853882,1.0,0.0,3.0,1.0,0.0
18206100,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7212555408477783,0.3489200472831726,0.3213958740234375,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8525986671447754,0.5924603939056396,0.5671561360359192,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8818014860153198,0.6572104692459106,0.4634214043617248,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7750815153121948,0.4397505521774292,0.4238092601299286,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6356588006019592,0.2378539144992828,1.1093014478683472,284.964111328125,284.95001220703125,302.00994873046875,292.3788146972656,298.3311767578125,297.0986022949219,284.96563720703125,1.0,0.7067671418190002,0.3415709733963012,0.3415709733963012,1.0,1.0,-3.4647881984710693,0.8687334656715393,2.596054792404175,0.0865721032023429,0.8562981486320496,0.8562981486320496,0.0,299.9683837890625,301.0,56661.95703125,0.0,4146.74609375,1.0,279.38153076171875,283.0655822753906,295.3349304199219,298.22479248046875,293.1499938964844,293.1499938964844,279.45001220703125,36382.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591062426567078,1.0,0.0,0.0,3.668561458587648,3.668583631515503,7.177779934863793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8790.810546875,0.0,1093.3905029296875,2371.396484375,0.0,3020.623046875,0.7491969466209412,1.0,0.0,3.0,1.0,0.0
18206160,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7202461957931519,0.3484203517436981,0.3209704756736755,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8513139486312866,0.5915166139602661,0.5662881731987,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8807104825973511,0.6568514704704285,0.4631873369216919,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7739670276641846,0.4392279088497162,0.4233340620994568,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6346624493598938,0.2373781651258468,1.107256531715393,284.9685974121094,284.95001220703125,302.0044860839844,292.3778381347656,298.3284912109375,297.0968322753906,284.9686889648437,1.0,0.706773579120636,0.341663509607315,0.341663509607315,1.0,1.0,-3.459916830062866,0.8675204515457153,2.5923964977264404,0.086448349058628,0.8650171160697937,0.8650171160697937,0.0,301.13873291015625,304.0,56503.9609375,0.0,4141.13037109375,1.0,279.43505859375,283.0760803222656,295.3304443359375,298.2330017089844,293.1499938964844,293.1499938964844,279.75,35398.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538718223571777,1.0,0.0,0.0,3.707289695739746,3.7073121070861816,7.330128823923587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8446.736328125,0.0,1115.039794921875,2371.396484375,0.0,2971.547607421875,0.7533031702041626,1.0,0.0,3.0,1.0,0.0
18206220,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7184250354766846,0.3476006090641022,0.3203105628490448,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8489699959754944,0.5898651480674744,0.5648047924041748,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8787533640861511,0.6563689112663269,0.4629067778587341,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7719739675521851,0.4383958876132965,0.422614723443985,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6329130530357361,0.236610934138298,1.1041103601455688,285.0466613769531,284.95001220703125,301.9925537109375,292.3750915527344,298.32470703125,297.095458984375,285.0451354980469,1.0,0.7070303559303284,0.3418485820293426,0.3418485820293426,1.0,1.0,-3.452349901199341,0.8657835721969604,2.58656644821167,0.0864692106842994,0.973100483417511,0.973100483417511,0.0,303.4630126953125,292.0,55793.4921875,0.0,4135.40576171875,1.0,279.7341613769531,283.1778259277344,295.3324279785156,298.17730712890625,293.1499938964844,293.1499938964844,279.45001220703125,32839.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425425887107849,1.0,0.0,0.0,3.874314308166504,3.8743374347686768,8.005496283658431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9211.86328125,0.0,1226.4134521484375,2371.396484375,0.0,2865.47998046875,0.7799068093299866,1.0,0.0,3.0,1.0,0.0
18206280,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7184250354766846,0.3476006090641022,0.3203105628490448,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8489699959754944,0.5898651480674744,0.5648047924041748,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8787533640861511,0.6563689112663269,0.4629067778587341,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7719739675521851,0.4383958876132965,0.422614723443985,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6329130530357361,0.236610934138298,1.1041103601455688,285.0466613769531,284.95001220703125,301.9925537109375,292.3750915527344,298.32470703125,297.095458984375,285.0451354980469,1.0,0.7070303559303284,0.3418485820293426,0.3418485820293426,1.0,1.0,-3.452349901199341,0.8657835721969604,2.58656644821167,0.0864692106842994,0.973100483417511,0.973100483417511,0.0,303.4630126953125,292.0,55793.4921875,0.0,4135.40576171875,1.0,279.7341613769531,283.1778259277344,295.3324279785156,298.17730712890625,293.1499938964844,293.1499938964844,279.45001220703125,32839.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425425887107849,1.0,0.0,0.0,3.874314308166504,3.8743374347686768,8.005496283658431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9211.86328125,0.0,1226.4134521484375,2371.396484375,0.0,2865.47998046875,0.7799068093299866,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7186357378959656,0.3457169830799103,0.3188892602920532,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.849348783493042,0.5871273279190063,0.5625608563423157,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8796343803405762,0.6542915105819702,0.461787462234497,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7725225687026978,0.4366831183433532,0.4212380647659302,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.633073091506958,0.2353736609220504,1.0990837812423706,284.89093017578125,284.95001220703125,301.9808654785156,292.3717956542969,298.3168334960937,297.0893249511719,284.8907775878906,1.0,0.7036125659942627,0.3420128524303436,0.3420128524303436,1.0,1.0,-3.438911437988281,0.8621739745140076,2.576737403869629,0.0861656889319419,0.8658772706985474,0.8658772706985474,0.0,300.4614562988281,292.0,56598.46875,0.0,4083.37841796875,1.0,279.4688415527344,283.000732421875,295.4095764160156,298.37872314453125,293.1499938964844,293.1499938964844,279.45001220703125,37147.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530996441841125,1.0,0.0,0.0,3.831185579299927,3.831209182739258,7.828253956176923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8930.6162109375,0.0,1225.448486328125,2371.396484375,0.0,2964.31103515625,0.7762110829353333,1.0,0.0,3.0,1.0,0.0
18206400,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7187062501907349,0.3454573154449463,0.3186292648315429,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8494719862937927,0.5867524743080139,0.5621821880340576,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8798238635063171,0.6539987325668335,0.4615608155727386,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7726593613624573,0.4364390969276428,0.420985609292984,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6331350207328796,0.2351932376623153,1.0981907844543457,284.8912658691406,284.95001220703125,301.9792785644531,292.3713073730469,298.31561279296875,297.0883483886719,284.8913269042969,1.0,0.7030088901519775,0.3420336246490478,0.3420336246490478,1.0,1.0,-3.436493396759033,0.8614984154701233,2.5749950408935547,0.0860461667180061,0.8616887331008911,0.8616887331008911,0.0,299.8515930175781,280.0,56545.0625,0.0,4073.648681640625,1.0,279.4638061523437,283.0019226074219,295.4057922363281,298.3694152832031,293.1499938964844,293.1499938964844,279.75,37316.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535563945770264,1.0,0.0,0.0,3.819894313812256,3.819917917251587,7.782179523019295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8495.2236328125,0.0,1217.681884765625,2371.396484375,0.0,2968.591064453125,0.7745338678359985,1.0,0.0,3.0,1.0,0.0
18206460,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7210137844085693,0.3440281450748443,0.3168313801288605,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8524417877197266,0.5843586921691895,0.5593809485435486,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8836367726325989,0.6526039838790894,0.4601234793663025,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7756410241127014,0.4349852204322815,0.4191282391548157,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6349702477455139,0.2340014427900314,1.0909615755081177,284.9940490722656,284.95001220703125,301.9646911621094,292.3664855957031,298.3079528808594,297.083984375,284.9934387207031,1.0,0.6969370245933533,0.3421864509582519,0.3421864509582519,1.0,1.0,-3.418297052383423,0.8564058542251587,2.5618910789489746,0.0850390121340751,0.9428131580352784,0.9428131580352784,0.0,292.09881591796875,268.0,55460.04296875,0.0,3982.364990234375,1.0,279.7362670898437,283.1336975097656,295.3394470214844,298.1912536621094,293.1499938964844,293.1499938964844,279.45001220703125,34447.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448771834373474,1.0,0.0,0.0,3.9014835357666016,3.901507377624512,8.118169603221759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9186.0107421875,0.0,1261.5543212890625,2371.396484375,0.0,2887.31494140625,0.7862661480903625,1.0,0.0,3.0,1.0,0.0
18206520,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7210137844085693,0.3440281450748443,0.3168313801288605,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8524417877197266,0.5843586921691895,0.5593809485435486,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8836367726325989,0.6526039838790894,0.4601234793663025,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7756410241127014,0.4349852204322815,0.4191282391548157,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6349702477455139,0.2340014427900314,1.0909615755081177,284.9940490722656,284.95001220703125,301.9646911621094,292.3664855957031,298.3079528808594,297.083984375,284.9934387207031,1.0,0.6969370245933533,0.3421864509582519,0.3421864509582519,1.0,1.0,-3.418297052383423,0.8564058542251587,2.5618910789489746,0.0850390121340751,0.9428131580352784,0.9428131580352784,0.0,292.09881591796875,268.0,55460.04296875,0.0,3982.364990234375,1.0,279.7362670898437,283.1336975097656,295.3394470214844,298.1912536621094,293.1499938964844,293.1499938964844,279.45001220703125,34447.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448771834373474,1.0,0.0,0.0,3.9014835357666016,3.901507377624512,8.118169603221759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9186.0107421875,0.0,1261.5543212890625,2371.396484375,0.0,2887.31494140625,0.7862661480903625,1.0,0.0,3.0,1.0,0.0
18206580,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7238129377365112,0.3421908915042877,0.3151528239250183,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8560737371444702,0.5815966725349426,0.5567874312400818,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8880808353424072,0.6504955887794495,0.4587221443653106,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7792266607284546,0.4332152605056762,0.4173944294452667,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6373127102851868,0.2326986640691757,1.0843584537506104,284.8741455078125,284.95001220703125,301.9508056640625,292.3614196777344,298.29949951171875,297.0783996582031,284.87518310546875,1.0,0.690743088722229,0.3423202633857727,0.3423202633857727,1.0,1.0,-3.401456117630005,0.8516499996185303,2.5498061180114746,0.0842622220516204,0.8382525444030762,0.8382525444030762,0.0,283.84014892578125,268.0,55926.6171875,0.0,3892.35400390625,1.0,279.46978759765625,282.9989013671875,295.3896179199219,298.3345642089844,293.1499938964844,293.1499938964844,279.45001220703125,38720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529362678527832,1.0,0.0,0.0,3.78640389442444,3.7864274978637695,7.646318636034266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.1416015625,0.0,1201.8939208984375,2371.396484375,0.0,2962.77978515625,0.7702389359474182,1.0,0.0,3.0,1.0,0.0
18206640,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7241944670677185,0.3419322669506073,0.3148629665374756,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8565899133682251,0.5812038779258728,0.5563578009605408,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8887075185775757,0.6501994729042053,0.4584664404392242,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.779732882976532,0.4329592883586883,0.4170983433723449,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6376381516456604,0.2325053066015243,1.083266258239746,284.8780517578125,284.95001220703125,301.9487609863281,292.3606262207031,298.2982177734375,297.0775451660156,284.87908935546875,1.0,0.6897894740104675,0.3423392474651336,0.3423392474651336,1.0,1.0,-3.398613691329956,0.8508365750312805,2.5477771759033203,0.0840957909822464,0.8348890542984009,0.8348890542984009,0.0,282.6262512207031,256.0,55846.03515625,0.0,3878.288330078125,1.0,279.46441650390625,283.0039367675781,295.38385009765625,298.3201599121094,293.1499938964844,293.1499938964844,279.75,38729.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530164361000061,1.0,0.0,0.0,3.769225835800171,3.769249439239502,7.577097562716517e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8434.0986328125,0.0,1188.3839111328125,2371.396484375,0.0,2963.531005859375,0.7673882246017456,1.0,0.0,3.0,1.0,0.0
18206700,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7260338664054871,0.3411957919597626,0.3138231039047241,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8590198755264282,0.5799549221992493,0.5547707676887512,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8916257619857788,0.6494362950325012,0.4575795233249664,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.782097339630127,0.4321810901165008,0.4160069227218628,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6391878128051758,0.2318703979253769,1.0790828466415403,284.98516845703125,284.95001220703125,301.9403076171875,292.3573303222656,298.2940673828125,297.0755310058594,284.9872741699219,1.0,0.6859095692634583,0.3424156606197357,0.3424156606197357,1.0,1.0,-3.388037919998169,0.8478283882141113,2.5402095317840576,0.0834458470344543,0.9001024961471558,0.9001024961471558,0.0,277.442626953125,256.0,54881.87890625,0.0,3822.28955078125,1.0,279.6846008300781,283.1351623535156,295.3200378417969,298.1181335449219,293.1499938964844,293.1499938964844,279.75,35583.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461633324623108,1.0,0.0,0.0,3.792370319366455,3.792393445968628,7.67043616178853e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8612.3388671875,0.0,1182.243408203125,2371.396484375,0.0,2899.349853515625,0.7695232033729553,1.0,0.0,3.0,1.0,0.0
18206760,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7285190224647522,0.3406543135643005,0.3130928575992584,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8621920347213745,0.5789187550544739,0.5535377860069275,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8953680992126465,0.6489259004592896,0.4570298194885254,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7851568460464478,0.4315786957740783,0.4151836335659027,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6412744522094727,0.2313600182533264,1.0756136178970337,284.9869689941406,284.95001220703125,301.9315185546875,292.353759765625,298.29150390625,297.07489013671875,284.9862365722656,1.0,0.6820363998413086,0.342594176530838,0.342594176530838,1.0,1.0,-3.379849910736084,0.8458412885665894,2.534008741378784,0.0833097770810127,0.9140288829803468,0.9140288829803468,0.0,271.72271728515625,244.0,54735.91015625,0.0,3769.30322265625,1.0,279.73663330078125,283.1412048339844,295.3150329589844,298.1312866210937,293.1499938964844,293.1499938964844,279.45001220703125,34755.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84193354845047,1.0,0.0,0.0,3.8423280715942383,3.842351198196411,7.87385488365544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9107.205078125,0.0,1215.6318359375,2371.396484375,0.0,2859.78564453125,0.7761023640632629,1.0,0.0,3.0,1.0,0.0
