time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206820,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.73312908411026,0.3386738002300262,0.3111651837825775,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8682964444160461,0.5758547186851501,0.5505294799804688,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9024801850318908,0.6466032266616821,0.4553784430027008,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7910254597663879,0.4296176731586456,0.413145512342453,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6453110575675964,0.2299194931983947,1.067838191986084,284.8863525390625,284.95001220703125,301.9129943847656,292.34588623046875,298.2832336425781,297.0701599121094,284.8871459960937,1.0,0.6739650964736938,0.3429512083530426,0.3429512083530426,1.0,1.0,-3.3601343631744385,0.8408634066581726,2.519270896911621,0.0829670131206512,0.8167573809623718,0.8167573809623718,0.0,260.6283264160156,232.0,55024.2890625,0.0,3658.04736328125,1.0,279.4644775390625,283.02862548828125,295.3630676269531,298.2579040527344,293.1499938964844,293.1499938964844,279.75,38938.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489670753479004,1.0,0.0,0.0,3.688570022583008,3.6885931491851807,7.256289791257586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8368.8740234375,0.0,1127.692626953125,2371.396484375,0.0,2925.5966796875,0.7539036273956299,1.0,0.0,3.0,1.0,0.0
18206880,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.73312908411026,0.3386738002300262,0.3111651837825775,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8682964444160461,0.5758547186851501,0.5505294799804688,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9024801850318908,0.6466032266616821,0.4553784430027008,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7910254597663879,0.4296176731586456,0.413145512342453,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6453110575675964,0.2299194931983947,1.067838191986084,284.8863525390625,284.95001220703125,301.9129943847656,292.34588623046875,298.2832336425781,297.0701599121094,284.8871459960937,1.0,0.6739650964736938,0.3429512083530426,0.3429512083530426,1.0,1.0,-3.3601343631744385,0.8408634066581726,2.519270896911621,0.0829670131206512,0.8167573809623718,0.8167573809623718,0.0,260.6283264160156,232.0,55024.2890625,0.0,3658.04736328125,1.0,279.4644775390625,283.02862548828125,295.3630676269531,298.2579040527344,293.1499938964844,293.1499938964844,279.75,38938.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489670753479004,1.0,0.0,0.0,3.688570022583008,3.6885931491851807,7.256289791257586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8368.8740234375,0.0,1127.692626953125,2371.396484375,0.0,2925.5966796875,0.7539036273956299,1.0,0.0,3.0,1.0,0.0
18206940,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7386990785598755,0.3374245166778564,0.3094294667243957,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8756170868873596,0.5735760927200317,0.5477267503738403,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.911231279373169,0.6453052759170532,0.4539421200752258,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7979515194892883,0.4282377660274505,0.411232590675354,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6501831412315369,0.2287918776273727,1.0602058172225952,284.98699951171875,284.95001220703125,301.8931884765625,292.3370056152344,298.2771301269531,297.0685729980469,284.9866638183594,1.0,0.6656625270843506,0.3433082699775696,0.3433082699775696,1.0,1.0,-3.3414621353149414,0.8361998200416565,2.5052623748779297,0.0825121998786926,0.892871081829071,0.892871081829071,0.0,248.905029296875,220.0,53973.81640625,0.0,3546.8701171875,1.0,279.7348022460937,283.1572265625,295.29705810546875,298.07501220703125,293.1499938964844,293.1499938964844,280.04998779296875,34738.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375304937362671,1.0,0.0,0.0,3.768532514572144,3.768555164337158,7.574309961455583e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8209.8544921875,0.0,1157.0067138671875,2371.396484375,0.0,2818.651611328125,0.7634016871452332,1.0,0.0,3.0,1.0,0.0
18207000,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7386990785598755,0.3374245166778564,0.3094294667243957,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8756170868873596,0.5735760927200317,0.5477267503738403,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.911231279373169,0.6453052759170532,0.4539421200752258,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7979515194892883,0.4282377660274505,0.411232590675354,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6501831412315369,0.2287918776273727,1.0602058172225952,284.98699951171875,284.95001220703125,301.8931884765625,292.3370056152344,298.2771301269531,297.0685729980469,284.9866638183594,1.0,0.6656625270843506,0.3433082699775696,0.3433082699775696,1.0,1.0,-3.3414621353149414,0.8361998200416565,2.5052623748779297,0.0825121998786926,0.892871081829071,0.892871081829071,0.0,248.905029296875,220.0,53973.81640625,0.0,3546.8701171875,1.0,279.7348022460937,283.1572265625,295.29705810546875,298.07501220703125,293.1499938964844,293.1499938964844,280.04998779296875,34738.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375304937362671,1.0,0.0,0.0,3.768532514572144,3.768555164337158,7.574309961455583e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8209.8544921875,0.0,1157.0067138671875,2371.396484375,0.0,2818.651611328125,0.7634016871452332,1.0,0.0,3.0,1.0,0.0
18207060,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7456586956977844,0.3365408480167389,0.3081551194190979,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.884567379951477,0.5717191696166992,0.5454675555229187,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.922414779663086,0.6444810032844543,0.452986866235733,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8063087463378906,0.4272148609161377,0.4097584187984466,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6563488841056824,0.2279382497072219,1.0539859533309937,285.06610107421875,284.95001220703125,301.8721008300781,292.3271179199219,298.27325439453125,297.0698547363281,285.06451416015625,1.0,0.6575078368186951,0.3436978161334991,0.3436978161334991,1.0,1.0,-3.3268086910247803,0.832853376865387,2.493955373764038,0.0825412422418594,1.0,1.0,0.0,236.6851501464844,208.0,53120.90234375,0.0,3443.277099609375,1.0,280.034912109375,283.26129150390625,295.2875061035156,298.0064392089844,293.1499938964844,293.1499938964844,279.75,32843.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268150091171265,1.0,0.0,0.0,3.9368772506713854,3.9369008541107178,8.266131317213876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8942.64453125,0.0,1278.1951904296875,2371.396484375,0.0,2718.81689453125,0.7906952500343323,1.0,0.0,3.0,1.0,0.0
18207120,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7456586956977844,0.3365408480167389,0.3081551194190979,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.884567379951477,0.5717191696166992,0.5454675555229187,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.922414779663086,0.6444810032844543,0.452986866235733,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8063087463378906,0.4272148609161377,0.4097584187984466,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6563488841056824,0.2279382497072219,1.0539859533309937,285.06610107421875,284.95001220703125,301.8721008300781,292.3271179199219,298.27325439453125,297.0698547363281,285.06451416015625,1.0,0.6575078368186951,0.3436978161334991,0.3436978161334991,1.0,1.0,-3.3268086910247803,0.832853376865387,2.493955373764038,0.0825412422418594,1.0,1.0,0.0,236.6851501464844,208.0,53120.90234375,0.0,3443.277099609375,1.0,280.034912109375,283.26129150390625,295.2875061035156,298.0064392089844,293.1499938964844,293.1499938964844,279.75,32843.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268150091171265,1.0,0.0,0.0,3.9368772506713854,3.9369008541107178,8.266131317213876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8942.64453125,0.0,1278.1951904296875,2371.396484375,0.0,2718.81689453125,0.7906952500343323,1.0,0.0,3.0,1.0,0.0
18207180,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7519346475601196,0.3343533873558044,0.3061785697937011,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8928052186965942,0.5684220194816589,0.5424013733863831,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9328091740608216,0.6417778134346008,0.4512204825878143,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8136813044548035,0.4250783324241638,0.4076859354972839,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6620854735374451,0.2264493405818939,1.0463943481445312,284.8879699707031,284.95001220703125,301.8497314453125,292.3162536621094,298.2643127441406,297.0653991699219,284.8875732421875,1.0,0.6490820050239563,0.3440873324871063,0.3440873324871063,1.0,1.0,-3.30701208114624,0.8279008269309998,2.479111433029175,0.0823057889938354,0.8904112577438354,0.8904112577438354,0.0,225.4281311035156,196.0,53945.54296875,0.0,3334.324951171875,1.0,279.7626647949219,283.0616455078125,295.3551940917969,298.19256591796875,293.1499938964844,293.1499938964844,280.04998779296875,36893.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387274742126465,1.0,0.0,0.0,3.909157752990722,3.909182071685791,8.1501372051207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8243.8115234375,0.0,1287.5316162109375,2371.396484375,0.0,2829.828369140625,0.7895610928535461,1.0,0.0,3.0,1.0,0.0
18207240,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7519346475601196,0.3343533873558044,0.3061785697937011,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8928052186965942,0.5684220194816589,0.5424013733863831,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9328091740608216,0.6417778134346008,0.4512204825878143,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8136813044548035,0.4250783324241638,0.4076859354972839,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6620854735374451,0.2264493405818939,1.0463943481445312,284.8879699707031,284.95001220703125,301.8497314453125,292.3162536621094,298.2643127441406,297.0653991699219,284.8875732421875,1.0,0.6490820050239563,0.3440873324871063,0.3440873324871063,1.0,1.0,-3.30701208114624,0.8279008269309998,2.479111433029175,0.0823057889938354,0.8904112577438354,0.8904112577438354,0.0,225.4281311035156,196.0,53945.54296875,0.0,3334.324951171875,1.0,279.7626647949219,283.0616455078125,295.3551940917969,298.19256591796875,293.1499938964844,293.1499938964844,280.04998779296875,36893.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387274742126465,1.0,0.0,0.0,3.909157752990722,3.909182071685791,8.1501372051207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8243.8115234375,0.0,1287.5316162109375,2371.396484375,0.0,2829.828369140625,0.7895610928535461,1.0,0.0,3.0,1.0,0.0
18207300,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7550039291381836,0.3334403336048126,0.3049776554107666,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8968673944473267,0.5669543743133545,0.540608286857605,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.937896728515625,0.6407032608985901,0.4501118063926697,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8171709179878235,0.4241155683994293,0.4064228534698486,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6648661494255066,0.2257141768932342,1.0417951345443726,284.99334716796875,284.95001220703125,301.8381042480469,292.3104553222656,298.2596435546875,297.063232421875,284.9965209960937,1.0,0.6446487307548523,0.3442821204662323,0.3442821204662323,1.0,1.0,-3.2950246334075928,0.8247782588005066,2.4702463150024414,0.0818729102611541,0.956486701965332,0.956486701965332,0.0,219.89942932128903,196.0,52913.33203125,0.0,3276.19677734375,1.0,279.9879455566406,283.19451904296875,295.286865234375,297.990234375,293.1499938964844,293.1499938964844,280.04998779296875,35063.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331902623176575,1.0,0.0,0.0,3.9320647716522217,3.932088851928711,8.245934282058442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8421.3134765625,0.0,1292.0509033203125,2371.396484375,0.0,2778.163330078125,0.7930498123168945,1.0,0.0,3.0,1.0,0.0
18207360,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7590072154998779,0.3327963352203369,0.3041158318519592,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.901942491531372,0.5657766461372375,0.5391994118690491,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.94414222240448,0.6399943232536316,0.4493818879127502,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8214486837387085,0.4233810305595398,0.4054432809352875,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6684079766273499,0.22511887550354,1.0378707647323608,284.9997253417969,284.95001220703125,301.8261413574219,292.3044128417969,298.2562561035156,297.06256103515625,284.9986877441406,1.0,0.6402714848518372,0.3445041477680206,0.3445041477680206,1.0,1.0,-3.285515069961548,0.8224936723709106,2.4630215167999268,0.0817267075181007,0.9773313403129578,0.9773313403129578,0.0,213.9225006103516,184.0,52756.0859375,0.0,3221.4404296875,1.0,280.0380859375,283.2036437988281,295.275634765625,297.9985046386719,293.1499938964844,293.1499938964844,279.75,34449.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297653794288635,1.0,0.0,0.0,3.983692407608032,3.9837167263031006,8.463891845167382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8915.1708984375,0.0,1331.0313720703125,2371.396484375,0.0,2746.261474609375,0.8005771636962891,1.0,0.0,3.0,1.0,0.0
18207420,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7668265104293823,0.3305660486221313,0.301990807056427,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9123285412788392,0.5623732209205627,0.5359053611755371,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.955902338027954,0.6371981501579285,0.4474370181560516,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8297306299209595,0.421106606721878,0.4031350314617157,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6754032373428345,0.2234726846218109,1.029232621192932,284.863037109375,284.95001220703125,301.8013000488281,292.2916259765625,298.2463073730469,297.0575866699219,284.86431884765625,1.0,0.6313038468360901,0.3449482023715973,0.3449482023715973,1.0,1.0,-3.2635066509246826,0.8169851899147034,2.446521520614624,0.0813706368207931,0.8532358407974243,0.8532358407974243,0.0,202.4978790283203,172.0,53194.1015625,0.0,3109.252685546875,1.0,279.7618713378906,283.0537414550781,295.3177490234375,298.1249084472656,293.1499938964844,293.1499938964844,280.04998779296875,38827.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838527262210846,1.0,0.0,0.0,3.859614849090576,3.859639167785645,7.94486425093055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8174.09228515625,0.0,1261.8460693359375,2371.396484375,0.0,2827.958740234375,0.782913327217102,1.0,0.0,3.0,1.0,0.0
18207480,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7668265104293823,0.3305660486221313,0.301990807056427,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9123285412788392,0.5623732209205627,0.5359053611755371,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.955902338027954,0.6371981501579285,0.4474370181560516,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8297306299209595,0.421106606721878,0.4031350314617157,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6754032373428345,0.2234726846218109,1.029232621192932,284.863037109375,284.95001220703125,301.8013000488281,292.2916259765625,298.2463073730469,297.0575866699219,284.86431884765625,1.0,0.6313038468360901,0.3449482023715973,0.3449482023715973,1.0,1.0,-3.2635066509246826,0.8169851899147034,2.446521520614624,0.0813706368207931,0.8532358407974243,0.8532358407974243,0.0,202.4978790283203,172.0,53194.1015625,0.0,3109.252685546875,1.0,279.7618713378906,283.0537414550781,295.3177490234375,298.1249084472656,293.1499938964844,293.1499938964844,280.04998779296875,38827.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838527262210846,1.0,0.0,0.0,3.859614849090576,3.859639167785645,7.94486425093055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8174.09228515625,0.0,1261.8460693359375,2371.396484375,0.0,2827.958740234375,0.782913327217102,1.0,0.0,3.0,1.0,0.0
18207540,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7763060927391052,0.3291463255882263,0.3000393807888031,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9254453778266908,0.5598421692848206,0.5327929854393005,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9688085317611694,0.6355639696121216,0.4456955790519714,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8394970893859863,0.419473648071289,0.4009288251399994,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6837338805198669,0.2221522331237793,1.0206011533737185,284.9861145019531,284.95001220703125,301.7752380371094,292.2778625488281,298.2384033203125,297.0556335449219,284.98583984375,1.0,0.6221457719802856,0.3453922569751739,0.3453922569751739,1.0,1.0,-3.2422823905944824,0.8117101192474365,2.430572271347046,0.0808450505137443,0.9371841549873352,0.9371841549873352,0.0,190.6421813964844,160.0,51973.4921875,0.0,2997.77783203125,1.0,280.03643798828125,283.20703125,295.2373046875,297.9210510253906,293.1499938964844,293.1499938964844,279.75,34992.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267709016799927,1.0,0.0,0.0,3.9169108867645264,3.916934967041016,8.182498731912347e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8825.578125,0.0,1278.762939453125,2371.396484375,0.0,2718.406982421875,0.7895447611808777,1.0,0.0,3.0,1.0,0.0
18207600,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7763060927391052,0.3291463255882263,0.3000393807888031,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9254453778266908,0.5598421692848206,0.5327929854393005,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9688085317611694,0.6355639696121216,0.4456955790519714,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8394970893859863,0.419473648071289,0.4009288251399994,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6837338805198669,0.2221522331237793,1.0206011533737185,284.9861145019531,284.95001220703125,301.7752380371094,292.2778625488281,298.2384033203125,297.0556335449219,284.98583984375,1.0,0.6221457719802856,0.3453922569751739,0.3453922569751739,1.0,1.0,-3.2422823905944824,0.8117101192474365,2.430572271347046,0.0808450505137443,0.9371841549873352,0.9371841549873352,0.0,190.6421813964844,160.0,51973.4921875,0.0,2997.77783203125,1.0,280.03643798828125,283.20703125,295.2373046875,297.9210510253906,293.1499938964844,293.1499938964844,279.75,34992.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267709016799927,1.0,0.0,0.0,3.9169108867645264,3.916934967041016,8.182498731912347e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8825.578125,0.0,1278.762939453125,2371.396484375,0.0,2718.406982421875,0.7895447611808777,1.0,0.0,3.0,1.0,0.0
18207660,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7867090106010437,0.327035903930664,0.2979887127876282,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9398297071456908,0.5565476417541504,0.5295609831809998,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9814245104789734,0.6328863501548767,0.4437988400459289,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8503056168556213,0.4172708988189697,0.3986541926860809,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6929131150245667,0.2205482274293899,1.012022614479065,284.8740539550781,284.95001220703125,301.7479858398437,292.2631225585937,298.2292175292969,297.05194091796875,284.87518310546875,1.0,0.6129174828529358,0.3459527492523193,0.3459527492523193,1.0,1.0,-3.2206075191497803,0.8065962195396423,2.414011240005493,0.0807861611247062,0.8277583718299866,0.8277583718299866,0.0,179.03526306152344,148.0,52262.3984375,0.0,2888.08251953125,1.0,279.763671875,283.08416748046875,295.28094482421875,298.0415344238281,293.1499938964844,293.1499938964844,280.04998779296875,39236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339858055114746,1.0,0.0,0.0,3.7596936225891113,3.7597174644470215,7.538822046626592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8103.1884765625,0.0,1184.8096923828125,2371.396484375,0.0,2785.579833984375,0.7663801312446594,1.0,0.0,3.0,1.0,0.0
18207720,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7867090106010437,0.327035903930664,0.2979887127876282,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9398297071456908,0.5565476417541504,0.5295609831809998,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9814245104789734,0.6328863501548767,0.4437988400459289,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8503056168556213,0.4172708988189697,0.3986541926860809,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6929131150245667,0.2205482274293899,1.012022614479065,284.8740539550781,284.95001220703125,301.7479858398437,292.2631225585937,298.2292175292969,297.05194091796875,284.87518310546875,1.0,0.6129174828529358,0.3459527492523193,0.3459527492523193,1.0,1.0,-3.2206075191497803,0.8065962195396423,2.414011240005493,0.0807861611247062,0.8277583718299866,0.8277583718299866,0.0,179.03526306152344,148.0,52262.3984375,0.0,2888.08251953125,1.0,279.763671875,283.08416748046875,295.28094482421875,298.0415344238281,293.1499938964844,293.1499938964844,280.04998779296875,39236.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339858055114746,1.0,0.0,0.0,3.7596936225891113,3.7597174644470215,7.538822046626592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8103.1884765625,0.0,1184.8096923828125,2371.396484375,0.0,2785.579833984375,0.7663801312446594,1.0,0.0,3.0,1.0,0.0
18207780,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7992565631866455,0.3256633877754211,0.2961177825927734,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9562456607818604,0.5540529489517212,0.5265259146690369,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9945093393325806,0.63127201795578,0.4421140253543854,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8634805679321289,0.4156602323055267,0.3965002596378326,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7038222551345825,0.2192538678646087,1.0035749673843384,284.9873046875,284.95001220703125,301.7195129394531,292.2474670410156,298.2218933105469,297.0509338378906,284.98699951171875,1.0,0.6035560369491577,0.3465132117271423,0.3465132117271423,1.0,1.0,-3.199927806854248,0.8017893433570862,2.3981382846832275,0.0806088149547576,0.9088625907897948,0.9088625907897948,0.0,167.0819549560547,151.0,51121.734375,0.0,2779.92822265625,1.0,280.0355224609375,283.2260437011719,295.2042236328125,297.8451843261719,293.1499938964844,293.1499938964844,279.75,34887.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217758536338806,1.0,0.0,0.0,3.828665018081665,3.828688383102417,7.817957339284476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.826171875,0.0,1205.6771240234375,2371.396484375,0.0,2672.029296875,0.7740338444709778,1.0,0.0,3.0,1.0,0.0
18207840,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7992565631866455,0.3256633877754211,0.2961177825927734,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9562456607818604,0.5540529489517212,0.5265259146690369,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9945093393325806,0.63127201795578,0.4421140253543854,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8634805679321289,0.4156602323055267,0.3965002596378326,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7038222551345825,0.2192538678646087,1.0035749673843384,284.9873046875,284.95001220703125,301.7195129394531,292.2474670410156,298.2218933105469,297.0509338378906,284.98699951171875,1.0,0.6035560369491577,0.3465132117271423,0.3465132117271423,1.0,1.0,-3.199927806854248,0.8017893433570862,2.3981382846832275,0.0806088149547576,0.9088625907897948,0.9088625907897948,0.0,167.0819549560547,151.0,51121.734375,0.0,2779.92822265625,1.0,280.0355224609375,283.2260437011719,295.2042236328125,297.8451843261719,293.1499938964844,293.1499938964844,279.75,34887.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217758536338806,1.0,0.0,0.0,3.828665018081665,3.828688383102417,7.817957339284476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.826171875,0.0,1205.6771240234375,2371.396484375,0.0,2672.029296875,0.7740338444709778,1.0,0.0,3.0,1.0,0.0
18207900,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8027923703193665,0.3247072994709015,0.2953431606292724,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9606196880340576,0.5525111556053162,0.525184690952301,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9979099035263062,0.6300514340400696,0.4414014518260956,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8672864437103271,0.4146409630775451,0.3955924212932586,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.706813633441925,0.2185114622116089,1.000113606452942,284.8730163574219,284.95001220703125,301.704833984375,292.2392883300781,298.21783447265625,297.0499267578125,284.8697509765625,1.0,0.6007594466209412,0.3467934727668762,0.3467934727668762,1.0,1.0,-3.191275119781494,0.7999012470245361,2.391373872756958,0.0807268619537353,0.827168345451355,0.827168345451355,0.0,163.6626434326172,151.0,51727.16796875,0.0,2743.67822265625,1.0,279.8138122558594,283.0934143066406,295.25811767578125,298.0171813964844,293.1499938964844,293.1499938964844,279.75,37904.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268367052078247,1.0,0.0,0.0,3.7778613567352295,3.777884960174561,7.611856744915713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8517.0791015625,0.0,1188.8028564453125,2371.396484375,0.0,2719.018310546875,0.766452968120575,1.0,0.0,3.0,1.0,0.0
18207960,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8035445809364319,0.3235478699207306,0.2943055331707001,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.961656391620636,0.5507499575614929,0.5235364437103271,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9987838268280028,0.6285711526870728,0.4402620494365692,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8682694435119629,0.4134357571601867,0.3944593667984009,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.707385778427124,0.2176381200551986,0.9961693286895752,284.88433837890625,284.95001220703125,301.6898498535156,292.2308959960937,298.2127685546875,297.0477294921875,284.8858947753906,1.0,0.5984911322593689,0.3470958471298218,0.3470958471298218,1.0,1.0,-3.180574893951416,0.7974278330802917,2.3831470012664795,0.0807255879044532,0.8097447752952576,0.8097447752952576,0.0,162.0115966796875,154.0,51369.0546875,0.0,2713.091796875,1.0,279.76446533203125,283.1138000488281,295.2486572265625,297.9654235839844,293.1499938964844,293.1499938964844,280.04998779296875,39285.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289021849632263,1.0,0.0,0.0,3.663344860076904,3.663367748260498,7.157381674005592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8034.66259765625,0.0,1111.3101806640625,2371.396484375,0.0,2738.228515625,0.7499836087226868,1.0,0.0,3.0,1.0,0.0
18208020,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8033285140991211,0.3220410645008087,0.2927340865135193,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9614496231079102,0.5481336712837219,0.5208261013031006,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.999008297920227,0.6268393993377686,0.4387092888355255,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8682423233985901,0.4117023944854736,0.3926248550415039,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7068049907684326,0.2162433415651321,0.9893126487731934,284.98858642578125,284.95001220703125,301.6590270996094,292.21337890625,298.2049255371094,297.0462951660156,284.9881896972656,1.0,0.5954211950302124,0.3477006256580353,0.3477006256580353,1.0,1.0,-3.1631007194519043,0.7937096357345581,2.3693909645080566,0.0809003263711929,0.8884115219116211,0.8884115219116211,0.0,160.41160583496094,157.0,50355.73046875,0.0,2669.470703125,1.0,280.0345764160156,283.2435913085937,295.1715393066406,297.7743225097656,293.1499938964844,293.1499938964844,280.3500061035156,34675.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170169591903687,1.0,0.0,0.0,3.749716520309448,3.749738931655884,7.49886282847001e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7887.63916015625,0.0,1141.940673828125,2371.396484375,0.0,2627.955810546875,0.7600191235542297,1.0,0.0,3.0,1.0,0.0
18208080,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8033285140991211,0.3220410645008087,0.2927340865135193,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9614496231079102,0.5481336712837219,0.5208261013031006,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.999008297920227,0.6268393993377686,0.4387092888355255,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8682423233985901,0.4117023944854736,0.3926248550415039,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7068049907684326,0.2162433415651321,0.9893126487731934,284.98858642578125,284.95001220703125,301.6590270996094,292.21337890625,298.2049255371094,297.0462951660156,284.9881896972656,1.0,0.5954211950302124,0.3477006256580353,0.3477006256580353,1.0,1.0,-3.1631007194519043,0.7937096357345581,2.3693909645080566,0.0809003263711929,0.8884115219116211,0.8884115219116211,0.0,160.41160583496094,157.0,50355.73046875,0.0,2669.470703125,1.0,280.0345764160156,283.2435913085937,295.1715393066406,297.7743225097656,293.1499938964844,293.1499938964844,280.3500061035156,34675.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170169591903687,1.0,0.0,0.0,3.749716520309448,3.749738931655884,7.49886282847001e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7887.63916015625,0.0,1141.940673828125,2371.396484375,0.0,2627.955810546875,0.7600191235542297,1.0,0.0,3.0,1.0,0.0
18208140,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8015493154525757,0.3208393156528473,0.2916394174098968,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9591628313064576,0.5458936095237732,0.5186918377876282,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.997988760471344,0.6254873275756836,0.437986671924591,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8664402961730957,0.4102752208709717,0.3912573456764221,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7047722339630127,0.2150559723377227,0.9839290976524352,285.07244873046875,284.95001220703125,301.62701416015625,292.1949462890625,298.1986999511719,297.0469055175781,285.07086181640625,1.0,0.5938123464584351,0.3483054339885711,0.3483054339885711,1.0,1.0,-3.150229930877685,0.7914143800735474,2.3588154315948486,0.0815303474664688,1.0,1.0,0.0,160.40248107910156,160.0,49517.44140625,0.0,2643.894775390625,1.0,280.3346862792969,283.3506774902344,295.15283203125,297.6968688964844,293.1499938964844,293.1499938964844,280.04998779296875,32668.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805700957775116,1.0,0.0,0.0,3.925806999206543,3.925830602645874,8.21970900233282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8577.28125,0.0,1267.516845703125,2371.396484375,0.0,2523.6611328125,0.788625955581665,1.0,0.0,3.0,1.0,0.0
18208200,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8015493154525757,0.3208393156528473,0.2916394174098968,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9591628313064576,0.5458936095237732,0.5186918377876282,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.997988760471344,0.6254873275756836,0.437986671924591,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8664402961730957,0.4102752208709717,0.3912573456764221,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7047722339630127,0.2150559723377227,0.9839290976524352,285.07244873046875,284.95001220703125,301.62701416015625,292.1949462890625,298.1986999511719,297.0469055175781,285.07086181640625,1.0,0.5938123464584351,0.3483054339885711,0.3483054339885711,1.0,1.0,-3.150229930877685,0.7914143800735474,2.3588154315948486,0.0815303474664688,1.0,1.0,0.0,160.40248107910156,160.0,49517.44140625,0.0,2643.894775390625,1.0,280.3346862792969,283.3506774902344,295.15283203125,297.6968688964844,293.1499938964844,293.1499938964844,280.04998779296875,32668.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805700957775116,1.0,0.0,0.0,3.925806999206543,3.925830602645874,8.21970900233282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8577.28125,0.0,1267.516845703125,2371.396484375,0.0,2523.6611328125,0.788625955581665,1.0,0.0,3.0,1.0,0.0
18208260,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7958636283874512,0.3183302283287048,0.2898786962032318,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9522222876548768,0.5422211289405823,0.5158010125160217,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9933813214302064,0.6222454309463501,0.4362411797046661,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8608107566833496,0.4077278077602386,0.3893278539180755,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6994394659996033,0.2132170796394348,0.977275252342224,284.88818359375,284.95001220703125,301.5938720703125,292.17559814453125,298.18768310546875,297.042236328125,284.8873291015625,1.0,0.592688798904419,0.3488956391811371,0.3488956391811371,1.0,1.0,-3.132232189178467,0.7874427437782288,2.344789505004883,0.0817991718649864,0.8899481296539307,0.8899481296539307,0.0,162.52708435058594,163.0,50333.16015625,0.0,2619.847900390625,1.0,280.0629577636719,283.1446533203125,295.2182922363281,297.8793029785156,293.1499938964844,293.1499938964844,280.3500061035156,36821.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184835910797119,1.0,0.0,0.0,3.9056122303009033,3.905636548995972,8.135360758387833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7918.5439453125,0.0,1283.9932861328125,2371.396484375,0.0,2641.526123046875,0.7886709570884705,1.0,0.0,3.0,1.0,0.0
18208320,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7958636283874512,0.3183302283287048,0.2898786962032318,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9522222876548768,0.5422211289405823,0.5158010125160217,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9933813214302064,0.6222454309463501,0.4362411797046661,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8608107566833496,0.4077278077602386,0.3893278539180755,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6994394659996033,0.2132170796394348,0.977275252342224,284.88818359375,284.95001220703125,301.5938720703125,292.17559814453125,298.18768310546875,297.042236328125,284.8873291015625,1.0,0.592688798904419,0.3488956391811371,0.3488956391811371,1.0,1.0,-3.132232189178467,0.7874427437782288,2.344789505004883,0.0817991718649864,0.8899481296539307,0.8899481296539307,0.0,162.52708435058594,163.0,50333.16015625,0.0,2619.847900390625,1.0,280.0629577636719,283.1446533203125,295.2182922363281,297.8793029785156,293.1499938964844,293.1499938964844,280.3500061035156,36821.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184835910797119,1.0,0.0,0.0,3.9056122303009033,3.905636548995972,8.135360758387833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7918.5439453125,0.0,1283.9932861328125,2371.396484375,0.0,2641.526123046875,0.7886709570884705,1.0,0.0,3.0,1.0,0.0
18208380,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7894942164421082,0.3163692057132721,0.2879948914051056,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.944179892539978,0.5391251444816589,0.5127423405647278,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9878528714179992,0.6198722124099731,0.4344083666801452,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8545247316360474,0.4055575132369995,0.3872046768665313,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6933062076568604,0.2114751040935516,0.9695942401885986,285.00225830078125,284.95001220703125,301.5595703125,292.1553649902344,298.1767272949219,297.0382995605469,285.0015869140625,1.0,0.5916178226470947,0.349485844373703,0.349485844373703,1.0,1.0,-3.1122915744781494,0.7828494310379028,2.329442262649536,0.0816197022795677,0.9793710112571716,0.9793710112571716,0.0,165.0937957763672,166.0,49171.86328125,0.0,2594.609130859375,1.0,280.3370666503906,283.2886962890625,295.127685546875,297.6773986816406,293.1499938964844,293.1499938964844,280.04998779296875,34388.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095389604568481,1.0,0.0,0.0,3.9815282821655273,3.981552600860596,8.454698559035023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8548.6875,0.0,1328.6756591796875,2371.396484375,0.0,2558.948486328125,0.8002476692199707,1.0,0.0,3.0,1.0,0.0
18208440,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7894942164421082,0.3163692057132721,0.2879948914051056,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.944179892539978,0.5391251444816589,0.5127423405647278,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9878528714179992,0.6198722124099731,0.4344083666801452,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8545247316360474,0.4055575132369995,0.3872046768665313,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6933062076568604,0.2114751040935516,0.9695942401885986,285.00225830078125,284.95001220703125,301.5595703125,292.1553649902344,298.1767272949219,297.0382995605469,285.0015869140625,1.0,0.5916178226470947,0.349485844373703,0.349485844373703,1.0,1.0,-3.1122915744781494,0.7828494310379028,2.329442262649536,0.0816197022795677,0.9793710112571716,0.9793710112571716,0.0,165.0937957763672,166.0,49171.86328125,0.0,2594.609130859375,1.0,280.3370666503906,283.2886962890625,295.127685546875,297.6773986816406,293.1499938964844,293.1499938964844,280.04998779296875,34388.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095389604568481,1.0,0.0,0.0,3.9815282821655273,3.981552600860596,8.454698559035023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8548.6875,0.0,1328.6756591796875,2371.396484375,0.0,2558.948486328125,0.8002476692199707,1.0,0.0,3.0,1.0,0.0
18208500,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7865777611732483,0.3151805400848388,0.28718301653862,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9403589963912964,0.5373444557189941,0.511358916759491,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9851775765419006,0.6183616518974304,0.4336303770542145,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8516396284103394,0.404299795627594,0.3862562775611877,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6904406547546387,0.2105190157890319,0.966057062149048,284.8716735839844,284.95001220703125,301.5420227050781,292.1449279785156,298.17095947265625,297.0360107421875,284.8654479980469,1.0,0.591197669506073,0.3497809469699859,0.3497809469699859,1.0,1.0,-3.1033289432525635,0.7808576226234436,2.322471141815185,0.0817042365670204,0.8899665474891663,0.8899665474891663,0.0,166.37026977539062,166.0,49936.88671875,0.0,2583.990478515625,1.0,280.1096496582031,283.13409423828125,295.1773681640625,297.8504333496094,293.1499938964844,293.1499938964844,280.04998779296875,36675.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158408999443054,1.0,0.0,0.0,3.961592197418213,3.96161699295044,8.370242881028389e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8339.373046875,0.0,1330.1754150390625,2371.396484375,0.0,2617.08203125,0.7975844144821167,1.0,0.0,3.0,1.0,0.0
18208560,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7827368378639221,0.3137324154376983,0.286039799451828,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9353858828544616,0.5352733135223389,0.5095874071121216,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.981504499912262,0.6164879202842712,0.4324719607830047,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8479315042495728,0.4028027951717376,0.3850080668926239,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6868067979812622,0.209403708577156,0.9617288708686828,284.85919189453125,284.95001220703125,301.524169921875,292.1342468261719,298.1641540527344,297.03253173828125,284.860595703125,1.0,0.590674102306366,0.350124180316925,0.350124180316925,1.0,1.0,-3.0917317867279053,0.7781562805175781,2.313575506210327,0.0816595554351806,0.851252555847168,0.851252555847168,0.0,168.06124877929688,169.0,49613.05078125,0.0,2570.52978515625,1.0,280.0621032714844,283.1333923339844,295.1636657714844,297.796630859375,293.1499938964844,293.1499938964844,280.3500061035156,38904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189860582351685,1.0,0.0,0.0,3.857954740524292,3.85797929763794,7.938031671983481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7849.35302734375,0.0,1261.09716796875,2371.396484375,0.0,2646.17822265625,0.7826776504516602,1.0,0.0,3.0,1.0,0.0
18208620,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7788602709770203,0.3125738799571991,0.2848594486713409,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9302788972854614,0.5334606170654297,0.507715106010437,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9776636958122252,0.615079939365387,0.4313038289546966,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8441819548606873,0.4015020728111267,0.3836767971515655,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.683036744594574,0.2083398550748825,0.9569005370140076,284.9830017089844,284.95001220703125,301.5038452148437,292.1220397949219,298.1575622558594,297.02996826171875,284.9851379394531,1.0,0.5900837779045105,0.3505086302757263,0.3505086302757263,1.0,1.0,-3.079246282577514,0.775297224521637,2.303948879241944,0.0815328061580658,0.9237436056137084,0.9237436056137084,0.0,169.7791290283203,169.0,48566.734375,0.0,2555.591552734375,1.0,280.29705810546875,283.2830810546875,295.08013916015625,297.5785522460937,293.1499938964844,293.1499938964844,280.3500061035156,35585.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108459711074829,1.0,0.0,0.0,3.877887725830078,3.877911567687988,8.020271025088732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8026.625,0.0,1251.158935546875,2371.396484375,0.0,2570.98583984375,0.7841638922691345,1.0,0.0,3.0,1.0,0.0
