time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208680,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7766366600990295,0.3118487894535064,0.2842243015766144,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9272346496582032,0.5322401523590088,0.5065816640853882,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.975400447845459,0.6142249703407288,0.4307179450988769,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8419800996780396,0.4006462097167969,0.3828873634338379,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6807392835617065,0.2076129764318466,0.9537524580955504,284.9872741699219,284.95001220703125,301.4876403808594,292.1122436523437,298.1533203125,297.0290832519531,284.98699951171875,1.0,0.5897318720817566,0.350810706615448,0.350810706615448,1.0,1.0,-3.0716795921325684,0.7737542986869812,2.2979252338409424,0.081654705107212,0.937597930431366,0.937597930431366,0.0,170.8142852783203,172.0,48409.99609375,0.0,2546.550048828125,1.0,280.33642578125,283.2906494140625,295.0705261230469,297.5823059082031,293.1499938964844,293.1499938964844,280.04998779296875,34952.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069226741790771,1.0,0.0,0.0,3.915437936782837,3.915461778640747,8.176345431820664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8462.4306640625,0.0,1277.2144775390625,2371.396484375,0.0,2534.88330078125,0.7892482280731201,1.0,0.0,3.0,1.0,0.0
18208740,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7703428864479065,0.3092917501926422,0.2823207080364227,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9188066124916076,0.5284647345542908,0.5034725666046143,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.968637466430664,0.6109355688095093,0.4288259446620941,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8358945250511169,0.3979297280311584,0.3807055950164795,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.674561619758606,0.2055414170026779,0.9458054304122924,284.8697204589844,284.95001220703125,301.45001220703125,292.08935546875,298.14111328125,297.0242919921875,284.8710632324219,1.0,0.588883101940155,0.3514972031116485,0.3514972031116485,1.0,1.0,-3.051209688186645,0.7691845893859863,2.282025098800659,0.0817541554570198,0.8236006498336792,0.8236006498336792,0.0,173.8568572998047,175.0,48695.1484375,0.0,2523.51123046875,1.0,280.06365966796875,283.16412353515625,295.109375,297.69635009765625,293.1499938964844,293.1499938964844,280.3500061035156,39445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146564960479736,1.0,0.0,0.0,3.751174211502075,3.7511978149414062,7.50469439481094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7779.31298828125,0.0,1179.73974609375,2371.396484375,0.0,2606.138671875,0.7651230692863464,1.0,0.0,3.0,1.0,0.0
18208800,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7703428864479065,0.3092917501926422,0.2823207080364227,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9188066124916076,0.5284647345542908,0.5034725666046143,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.968637466430664,0.6109355688095093,0.4288259446620941,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8358945250511169,0.3979297280311584,0.3807055950164795,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.674561619758606,0.2055414170026779,0.9458054304122924,284.8697204589844,284.95001220703125,301.45001220703125,292.08935546875,298.14111328125,297.0242919921875,284.8710632324219,1.0,0.588883101940155,0.3514972031116485,0.3514972031116485,1.0,1.0,-3.051209688186645,0.7691845893859863,2.282025098800659,0.0817541554570198,0.8236006498336792,0.8236006498336792,0.0,173.8568572998047,175.0,48695.1484375,0.0,2523.51123046875,1.0,280.06365966796875,283.16412353515625,295.109375,297.69635009765625,293.1499938964844,293.1499938964844,280.3500061035156,39445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146564960479736,1.0,0.0,0.0,3.751174211502075,3.7511978149414062,7.50469439481094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7779.31298828125,0.0,1179.73974609375,2371.396484375,0.0,2606.138671875,0.7651230692863464,1.0,0.0,3.0,1.0,0.0
18208860,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7647489309310913,0.3074302077293396,0.2805651426315307,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9113601446151732,0.5254511833190918,0.5005302429199219,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9622937440872192,0.6086820363998413,0.4271232783794403,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8304305672645569,0.39577516913414,0.3786202371120453,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6689034104347229,0.2037474662065506,0.9378904104232788,284.988037109375,284.95001220703125,301.41033935546875,292.0649108886719,298.1305236816406,297.0218505859375,284.9877319335937,1.0,0.5880343317985535,0.3522723317146301,0.3522723317146301,1.0,1.0,-3.0314860343933105,0.7650749683380127,2.266411066055298,0.0819465667009353,0.9069387316703796,0.9069387316703796,0.0,176.63853454589844,178.0,47565.1875,0.0,2500.761474609375,1.0,280.3354187011719,283.3099975585937,295.0201110839844,297.4894714355469,293.1499938964844,293.1499938964844,280.04998779296875,34856.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020495772361755,1.0,0.0,0.0,3.820766687393189,3.820789813995361,7.78573451043485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8369.76953125,0.0,1199.1195068359375,2371.396484375,0.0,2490.178955078125,0.7726233005523682,1.0,0.0,3.0,1.0,0.0
18208920,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7647489309310913,0.3074302077293396,0.2805651426315307,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9113601446151732,0.5254511833190918,0.5005302429199219,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9622937440872192,0.6086820363998413,0.4271232783794403,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8304305672645569,0.39577516913414,0.3786202371120453,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6689034104347229,0.2037474662065506,0.9378904104232788,284.988037109375,284.95001220703125,301.41033935546875,292.0649108886719,298.1305236816406,297.0218505859375,284.9877319335937,1.0,0.5880343317985535,0.3522723317146301,0.3522723317146301,1.0,1.0,-3.0314860343933105,0.7650749683380127,2.266411066055298,0.0819465667009353,0.9069387316703796,0.9069387316703796,0.0,176.63853454589844,178.0,47565.1875,0.0,2500.761474609375,1.0,280.3354187011719,283.3099975585937,295.0201110839844,297.4894714355469,293.1499938964844,293.1499938964844,280.04998779296875,34856.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020495772361755,1.0,0.0,0.0,3.820766687393189,3.820789813995361,7.78573451043485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8369.76953125,0.0,1199.1195068359375,2371.396484375,0.0,2490.178955078125,0.7726233005523682,1.0,0.0,3.0,1.0,0.0
18208980,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7588499188423157,0.3048636317253113,0.2786436975002289,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9038554430007936,0.521660327911377,0.4973951578140259,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.955181896686554,0.6053575873374939,0.4251958429813385,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8246616721153259,0.3930295407772064,0.3764044642448425,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.663068413734436,0.2016539126634597,0.9298347234725952,284.8804931640625,284.95001220703125,301.36785888671875,292.0382080078125,298.1177673339844,297.0176086425781,284.881591796875,1.0,0.5872319340705872,0.3530474901199341,0.3530474901199341,1.0,1.0,-3.0107498168945312,0.7606131434440613,2.2501368522644043,0.0821787416934967,0.8033893704414368,0.8033893704414368,0.0,179.75172424316406,181.0,47773.0859375,0.0,2478.037841796875,1.0,280.0647277832031,283.1952819824219,295.0578308105469,297.600341796875,293.1499938964844,293.1499938964844,280.3500061035156,39480.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097350597381592,1.0,0.0,0.0,3.645503282546997,3.645526170730591,7.087833751029393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7709.98779296875,0.0,1099.4573974609375,2371.396484375,0.0,2560.75341796875,0.7471312284469604,1.0,0.0,3.0,1.0,0.0
18209040,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7588499188423157,0.3048636317253113,0.2786436975002289,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9038554430007936,0.521660327911377,0.4973951578140259,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.955181896686554,0.6053575873374939,0.4251958429813385,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8246616721153259,0.3930295407772064,0.3764044642448425,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.663068413734436,0.2016539126634597,0.9298347234725952,284.8804931640625,284.95001220703125,301.36785888671875,292.0382080078125,298.1177673339844,297.0176086425781,284.881591796875,1.0,0.5872319340705872,0.3530474901199341,0.3530474901199341,1.0,1.0,-3.0107498168945312,0.7606131434440613,2.2501368522644043,0.0821787416934967,0.8033893704414368,0.8033893704414368,0.0,179.75172424316406,181.0,47773.0859375,0.0,2478.037841796875,1.0,280.0647277832031,283.1952819824219,295.0578308105469,297.600341796875,293.1499938964844,293.1499938964844,280.3500061035156,39480.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097350597381592,1.0,0.0,0.0,3.645503282546997,3.645526170730591,7.087833751029393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7709.98779296875,0.0,1099.4573974609375,2371.396484375,0.0,2560.75341796875,0.7471312284469604,1.0,0.0,3.0,1.0,0.0
18209100,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.755889892578125,0.3038201928138733,0.2776155769824981,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9002585411071777,0.5200278759002686,0.4957482516765594,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9514864087104796,0.6040655374526978,0.4241654276847839,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8217328786849976,0.391840785741806,0.3752188384532928,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6601241827011108,0.2006831020116806,0.9255024790763856,284.98699951171875,284.95001220703125,301.3456115722656,292.02410888671875,298.111572265625,297.01617431640625,284.9898681640625,1.0,0.5867719054222107,0.353435069322586,0.353435069322586,1.0,1.0,-2.9996581077575684,0.7581448554992676,2.241513252258301,0.0821187421679496,0.8682610988616943,0.8682610988616943,0.0,181.3211669921875,181.0,46872.27734375,0.0,2465.492431640625,1.0,280.28131103515625,283.3250732421875,294.98101806640625,297.3930053710937,293.1499938964844,293.1499938964844,280.3500061035156,35711.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022271394729614,1.0,0.0,0.0,3.670414924621582,3.67043709754944,7.185035428847186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7857.65234375,0.0,1089.719970703125,2371.396484375,0.0,2491.804931640625,0.7488313317298889,1.0,0.0,3.0,1.0,0.0
18209160,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7535898089408875,0.3029356300830841,0.276852935552597,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8973707556724548,0.5185676217079163,0.494407445192337,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9485613703727722,0.6029892563819885,0.4234388768672943,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.819374680519104,0.390796035528183,0.3742678165435791,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6577188372612,0.1998085230588913,0.9217631220817566,284.9876403808594,284.95001220703125,301.3227233886719,292.0094909667969,298.1061706542969,297.01568603515625,284.9866638183594,1.0,0.5864071846008301,0.3538511991500854,0.3538511991500854,1.0,1.0,-2.9906153678894043,0.7563968300819397,2.2342185974121094,0.0823393538594245,0.8819795250892639,0.8819795250892639,0.0,182.60284423828125,184.0,46712.69140625,0.0,2455.3232421875,1.0,280.3349609375,283.327880859375,294.9646911621094,297.3932800292969,293.1499938964844,293.1499938964844,280.6499938964844,34629.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973337769508362,1.0,0.0,0.0,3.7301628589630127,3.730185270309448,7.420858878504077e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7565.86669921875,0.0,1126.5751953125,2371.396484375,0.0,2447.07373046875,0.7564313411712646,1.0,0.0,3.0,1.0,0.0
18209220,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7494113445281982,0.3013570606708526,0.2755131125450134,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8920192718505859,0.5158803462982178,0.4919527769088745,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9430900812149048,0.601097047328949,0.4221763610839844,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8149760365486145,0.3889035284519195,0.3725609481334686,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.653329074382782,0.1982096284627914,0.9149861931800842,285.0730895996094,284.95001220703125,301.2751770019531,291.9788513183594,298.0960693359375,297.0159912109375,285.07110595703125,1.0,0.5858640670776367,0.3546834588050842,0.3546834588050842,1.0,1.0,-2.9743363857269287,0.7534682750701904,2.2208681106567383,0.0829716846346855,1.0,1.0,0.0,185.09201049804688,187.0,45820.078125,0.0,2438.04736328125,1.0,280.6348571777344,283.43634033203125,294.9322814941406,297.2991027832031,293.1499938964844,293.1499938964844,280.3500061035156,32469.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850658297538757,1.0,0.0,0.0,3.911634683609009,3.9116580486297607,8.16046906493284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8204.798828125,0.0,1254.1337890625,2371.396484375,0.0,2335.740234375,0.7859491109848022,1.0,0.0,3.0,1.0,0.0
18209280,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7494113445281982,0.3013570606708526,0.2755131125450134,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8920192718505859,0.5158803462982178,0.4919527769088745,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9430900812149048,0.601097047328949,0.4221763610839844,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8149760365486145,0.3889035284519195,0.3725609481334686,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.653329074382782,0.1982096284627914,0.9149861931800842,285.0730895996094,284.95001220703125,301.2751770019531,291.9788513183594,298.0960693359375,297.0159912109375,285.07110595703125,1.0,0.5858640670776367,0.3546834588050842,0.3546834588050842,1.0,1.0,-2.9743363857269287,0.7534682750701904,2.2208681106567383,0.0829716846346855,1.0,1.0,0.0,185.09201049804688,187.0,45820.078125,0.0,2438.04736328125,1.0,280.6348571777344,283.43634033203125,294.9322814941406,297.2991027832031,293.1499938964844,293.1499938964844,280.3500061035156,32469.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850658297538757,1.0,0.0,0.0,3.911634683609009,3.9116580486297607,8.16046906493284e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8204.798828125,0.0,1254.1337890625,2371.396484375,0.0,2335.740234375,0.7859491109848022,1.0,0.0,3.0,1.0,0.0
18209340,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7438560724258423,0.298549473285675,0.2735185325145721,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8851016163825989,0.511833667755127,0.4887458682060241,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9355217218399048,0.5973801612854004,0.4201339781284332,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8090935945510864,0.3859517276287079,0.3702895641326904,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6479271650314331,0.1960303038358688,0.9069711565971376,284.882568359375,284.95001220703125,301.2254333496094,291.94647216796875,298.0817565917969,297.0121154785156,284.8818664550781,1.0,0.5852181911468506,0.355515718460083,0.355515718460083,1.0,1.0,-2.953275442123413,0.7489686608314514,2.2043068408966064,0.0832563638687133,0.8802609443664551,0.8802609443664551,0.0,188.46788024902344,190.0,46529.421875,0.0,2416.670654296875,1.0,280.3628845214844,283.2272644042969,294.9912109375,297.4691467285156,293.1499938964844,293.1499938964844,280.6499938964844,36994.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983840107917786,1.0,0.0,0.0,3.883615732192993,3.8836398124694815,8.043980983529764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7577.67822265625,0.0,1267.0863037109375,2371.396484375,0.0,2456.659423828125,0.7851264476776123,1.0,0.0,3.0,1.0,0.0
18209400,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7438560724258423,0.298549473285675,0.2735185325145721,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8851016163825989,0.511833667755127,0.4887458682060241,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9355217218399048,0.5973801612854004,0.4201339781284332,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8090935945510864,0.3859517276287079,0.3702895641326904,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6479271650314331,0.1960303038358688,0.9069711565971376,284.882568359375,284.95001220703125,301.2254333496094,291.94647216796875,298.0817565917969,297.0121154785156,284.8818664550781,1.0,0.5852181911468506,0.355515718460083,0.355515718460083,1.0,1.0,-2.953275442123413,0.7489686608314514,2.2043068408966064,0.0832563638687133,0.8802609443664551,0.8802609443664551,0.0,188.46788024902344,190.0,46529.421875,0.0,2416.670654296875,1.0,280.3628845214844,283.2272644042969,294.9912109375,297.4691467285156,293.1499938964844,293.1499938964844,280.6499938964844,36994.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983840107917786,1.0,0.0,0.0,3.883615732192993,3.8836398124694815,8.043980983529764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7577.67822265625,0.0,1267.0863037109375,2371.396484375,0.0,2456.659423828125,0.7851264476776123,1.0,0.0,3.0,1.0,0.0
18209460,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7384461760520935,0.2962749600410461,0.2713880836963653,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8783504366874695,0.5083500742912292,0.4853590726852417,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9280410408973694,0.5944996476173401,0.4179767966270447,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8030271530151367,0.3833721280097961,0.3678142130374908,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.642565131187439,0.193959355354309,0.8979613780975342,284.9988708496094,284.95001220703125,301.17364501953125,291.9125061035156,298.06719970703125,297.0088806152344,284.99810791015625,1.0,0.5843194723129272,0.3563551604747772,0.3563551604747772,1.0,1.0,-2.930238485336304,0.7438303232192993,2.186408042907715,0.0831102952361106,0.9680234789848328,0.9680234789848328,0.0,191.71746826171875,193.0,45326.40234375,0.0,2391.328369140625,1.0,280.6368408203125,283.3734436035156,294.8827819824219,297.2489929199219,293.1499938964844,293.1499938964844,280.3500061035156,34401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889964580535889,1.0,0.0,0.0,3.9584500789642334,3.9584743976593018,8.356971079592768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8157.50390625,0.0,1309.0338134765625,2371.396484375,0.0,2371.27734375,0.7962008118629456,1.0,0.0,3.0,1.0,0.0
18209520,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7384461760520935,0.2962749600410461,0.2713880836963653,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8783504366874695,0.5083500742912292,0.4853590726852417,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9280410408973694,0.5944996476173401,0.4179767966270447,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8030271530151367,0.3833721280097961,0.3678142130374908,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.642565131187439,0.193959355354309,0.8979613780975342,284.9988708496094,284.95001220703125,301.17364501953125,291.9125061035156,298.06719970703125,297.0088806152344,284.99810791015625,1.0,0.5843194723129272,0.3563551604747772,0.3563551604747772,1.0,1.0,-2.930238485336304,0.7438303232192993,2.186408042907715,0.0831102952361106,0.9680234789848328,0.9680234789848328,0.0,191.71746826171875,193.0,45326.40234375,0.0,2391.328369140625,1.0,280.6368408203125,283.3734436035156,294.8827819824219,297.2489929199219,293.1499938964844,293.1499938964844,280.3500061035156,34401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889964580535889,1.0,0.0,0.0,3.9584500789642334,3.9584743976593018,8.356971079592768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8157.50390625,0.0,1309.0338134765625,2371.396484375,0.0,2371.27734375,0.7962008118629456,1.0,0.0,3.0,1.0,0.0
18209580,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7331389784812927,0.2933821082115173,0.2692045271396637,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8717244863510132,0.5041716694831848,0.4818927347660064,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9206266403198242,0.5906569957733154,0.4157263934612274,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7969551086425781,0.3802534639835357,0.3652789294719696,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6373576521873474,0.1916044503450393,0.8888373970985413,284.8533935546875,284.95001220703125,301.1200256347656,291.8771057128906,298.05035400390625,297.0033264160156,284.8549499511719,1.0,0.5833844542503357,0.3571946024894714,0.3571946024894714,1.0,1.0,-2.90673565864563,0.7384966015815735,2.168239116668701,0.0830411165952682,0.8353005051612854,0.8353005051612854,0.0,195.01422119140625,196.0,45640.24609375,0.0,2365.658935546875,1.0,280.36212158203125,283.2200012207031,294.9075927734375,297.35009765625,293.1499938964844,293.1499938964844,280.6499938964844,39409.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987631559371948,1.0,0.0,0.0,3.813440322875977,3.813464403152466,7.755904221085075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7495.70654296875,0.0,1228.8707275390625,2371.396484375,0.0,2460.122314453125,0.7754241228103638,1.0,0.0,3.0,1.0,0.0
18209640,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7331389784812927,0.2933821082115173,0.2692045271396637,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8717244863510132,0.5041716694831848,0.4818927347660064,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9206266403198242,0.5906569957733154,0.4157263934612274,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7969551086425781,0.3802534639835357,0.3652789294719696,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6373576521873474,0.1916044503450393,0.8888373970985413,284.8533935546875,284.95001220703125,301.1200256347656,291.8771057128906,298.05035400390625,297.0033264160156,284.8549499511719,1.0,0.5833844542503357,0.3571946024894714,0.3571946024894714,1.0,1.0,-2.90673565864563,0.7384966015815735,2.168239116668701,0.0830411165952682,0.8353005051612854,0.8353005051612854,0.0,195.01422119140625,196.0,45640.24609375,0.0,2365.658935546875,1.0,280.36212158203125,283.2200012207031,294.9075927734375,297.35009765625,293.1499938964844,293.1499938964844,280.6499938964844,39409.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987631559371948,1.0,0.0,0.0,3.813440322875977,3.813464403152466,7.755904221085075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7495.70654296875,0.0,1228.8707275390625,2371.396484375,0.0,2460.122314453125,0.7754241228103638,1.0,0.0,3.0,1.0,0.0
18209700,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.730422854423523,0.2921809256076813,0.2680142223834991,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8683803677558899,0.5023534893989563,0.4800467789173126,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9168843626976012,0.589120626449585,0.4144976735115051,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7938461899757385,0.3788797259330749,0.3639020621776581,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.6347026824951172,0.190497875213623,0.8838781118392944,284.973388671875,284.95001220703125,301.0926208496094,291.85888671875,298.04229736328125,297.0014343261719,284.97784423828125,1.0,0.5828274488449097,0.3576143383979797,0.3576143383979797,1.0,1.0,-2.893988609313965,0.7354990243911743,2.158489465713501,0.0827943012118339,0.9020581245422364,0.9020581245422364,0.0,196.6705474853516,196.0,44623.91796875,0.0,2351.215087890625,1.0,280.5849914550781,283.3671569824219,294.8184509277344,297.1259460449219,293.1499938964844,293.1499938964844,280.6499938964844,36140.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910969853401184,1.0,0.0,0.0,3.819201231002808,3.81922459602356,7.779356110404478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7642.0732421875,0.0,1207.91845703125,2371.396484375,0.0,2390.32177734375,0.774935781955719,1.0,0.0,3.0,1.0,0.0
18209760,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7283673286437988,0.2912167608737945,0.2671492099761963,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8657782673835754,0.5007892847061157,0.4785743951797485,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.914103627204895,0.5879123210906982,0.4136453866958618,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7914217114448547,0.3777177333831787,0.3628124594688415,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6325647234916687,0.1895253807306289,0.8796258568763733,284.9842834472656,284.95001220703125,301.0648193359375,291.8404235839844,298.0358581542969,297.0010986328125,284.9835205078125,1.0,0.5823706984519958,0.3581200242042541,0.3581200242042541,1.0,1.0,-2.88373064994812,0.7335120439529419,2.150218725204468,0.0830134525895118,0.9201741218566896,0.9201741218566896,0.0,197.96759033203125,199.0,44419.05078125,0.0,2339.477783203125,1.0,280.6366577148437,283.3793640136719,294.7939453125,297.1152648925781,293.1499938964844,293.1499938964844,280.3500061035156,34948.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857941389083862,1.0,0.0,0.0,3.870168447494507,3.870192050933838,7.988372203726612e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8055.20263671875,0.0,1239.7694091796875,2371.396484375,0.0,2342.31494140625,0.7812011241912842,1.0,0.0,3.0,1.0,0.0
18209820,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7255041003227234,0.2895018458366394,0.2659305334091186,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.862216055393219,0.4982529580593109,0.4765528738498688,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.910274624824524,0.5856233835220337,0.4123987257480621,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7880973815917969,0.3758279383182525,0.3613318502902984,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6297045350074768,0.1880834400653839,0.8741083145141602,284.8528747558594,284.95001220703125,301.0287170410156,291.8163452148437,298.0260009765625,296.99884033203125,284.852783203125,1.0,0.5818002223968506,0.3587672710418701,0.3587672710418701,1.0,1.0,-2.8699324131011963,0.7307501435279846,2.1391823291778564,0.083342470228672,0.8168510794639587,0.8168510794639587,0.0,199.81890869140625,199.0,44858.43359375,0.0,2324.296142578125,1.0,280.3912048339844,283.2367858886719,294.8423767089844,297.261962890625,293.1499938964844,293.1499938964844,280.3500061035156,39306.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924103736877441,1.0,0.0,0.0,3.768381118774414,3.768404722213745,7.573701736873772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7807.7705078125,0.0,1192.17529296875,2371.396484375,0.0,2402.248046875,0.766532301902771,1.0,0.0,3.0,1.0,0.0
18209880,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7235247492790222,0.2884382903575897,0.2650392353534698,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8598456978797913,0.4967201054096222,0.4751773476600647,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9076961278915404,0.5842013955116272,0.4114567041397095,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7858663201332092,0.3746696412563324,0.360312283039093,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6278285980224609,0.187206819653511,0.8705368638038635,284.8671875,284.95001220703125,301.0081787109375,291.8026123046875,298.0197448730469,296.99688720703125,284.8687744140625,1.0,0.5814114212989807,0.3591313660144806,0.3591313660144806,1.0,1.0,-2.86055850982666,0.7286661863327026,2.131892204284668,0.083331249654293,0.8043703436851501,0.8043703436851501,0.0,201.0663299560547,202.0,44576.40625,0.0,2313.993896484375,1.0,280.3642883300781,283.2589416503906,294.8221435546875,297.2112121582031,293.1499938964844,293.1499938964844,280.6499938964844,39969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935360670089722,1.0,0.0,0.0,3.677481889724731,3.677505016326904,7.212729542516172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7414.8828125,0.0,1127.0870361328125,2371.396484375,0.0,2412.48046875,0.7530671954154968,1.0,0.0,3.0,1.0,0.0
18209940,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7190481424331665,0.286317229270935,0.2630669474601745,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.854475200176239,0.4933744668960571,0.4719424247741699,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.902207374572754,0.5814858675003052,0.4094479978084564,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7807757258415222,0.3721577227115631,0.3579038679599762,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.623366117477417,0.1851530373096466,0.8615065217018127,284.9848022460937,284.95001220703125,300.9503479003906,291.76385498046875,298.0056457519531,296.9956970214844,284.9844665527344,1.0,0.580440104007721,0.3601427376270294,0.3601427376270294,1.0,1.0,-2.838131189346313,0.7240298986434937,2.1141011714935303,0.0835192129015922,0.8851926326751709,0.8851926326751709,0.0,203.89971923828125,205.0,43449.7734375,0.0,2288.806640625,1.0,280.63458251953125,283.4031066894531,294.71441650390625,296.9866638183594,293.1499938964844,293.1499938964844,280.95001220703125,34868.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799650430679321,1.0,0.0,0.0,3.74963116645813,3.749653577804565,7.498521199522656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7271.73486328125,0.0,1143.3564453125,2371.396484375,0.0,2289.826416015625,0.7602371573448181,1.0,0.0,3.0,1.0,0.0
18210000,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7190481424331665,0.286317229270935,0.2630669474601745,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.854475200176239,0.4933744668960571,0.4719424247741699,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.902207374572754,0.5814858675003052,0.4094479978084564,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7807757258415222,0.3721577227115631,0.3579038679599762,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.623366117477417,0.1851530373096466,0.8615065217018127,284.9848022460937,284.95001220703125,300.9503479003906,291.76385498046875,298.0056457519531,296.9956970214844,284.9844665527344,1.0,0.580440104007721,0.3601427376270294,0.3601427376270294,1.0,1.0,-2.838131189346313,0.7240298986434937,2.1141011714935303,0.0835192129015922,0.8851926326751709,0.8851926326751709,0.0,203.89971923828125,205.0,43449.7734375,0.0,2288.806640625,1.0,280.63458251953125,283.4031066894531,294.71441650390625,296.9866638183594,293.1499938964844,293.1499938964844,280.95001220703125,34868.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799650430679321,1.0,0.0,0.0,3.74963116645813,3.749653577804565,7.498521199522656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7271.73486328125,0.0,1143.3564453125,2371.396484375,0.0,2289.826416015625,0.7602371573448181,1.0,0.0,3.0,1.0,0.0
18210060,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7153658270835876,0.2845840454101562,0.2615779042243957,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8500602841377258,0.4904615879058838,0.4692668914794922,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8978967666625977,0.5792943835258484,0.4079667329788208,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7765998840332031,0.3700251877307892,0.355960339307785,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.61956787109375,0.1833728104829788,0.8538835048675537,285.0810241699219,284.95001220703125,300.8914794921875,291.7242736816406,297.9938049316406,296.9974060058594,285.079345703125,1.0,0.5797613263130188,0.3611763417720794,0.3611763417720794,1.0,1.0,-2.819845199584961,0.7207610607147217,2.09908413887024,0.0841918140649795,1.0,1.0,0.0,206.36949157714844,208.0,42488.24609375,0.0,2269.236083984375,1.0,280.9348449707031,283.5218811035156,294.670654296875,296.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,32677.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661051154136658,1.0,0.0,0.0,3.926825523376465,3.926849126815796,8.223974532484135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7869.80859375,0.0,1268.43603515625,2371.396484375,0.0,2166.330810546875,0.7887017726898193,1.0,0.0,3.0,1.0,0.0
18210120,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7153658270835876,0.2845840454101562,0.2615779042243957,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8500602841377258,0.4904615879058838,0.4692668914794922,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8978967666625977,0.5792943835258484,0.4079667329788208,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7765998840332031,0.3700251877307892,0.355960339307785,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.61956787109375,0.1833728104829788,0.8538835048675537,285.0810241699219,284.95001220703125,300.8914794921875,291.7242736816406,297.9938049316406,296.9974060058594,285.079345703125,1.0,0.5797613263130188,0.3611763417720794,0.3611763417720794,1.0,1.0,-2.819845199584961,0.7207610607147217,2.09908413887024,0.0841918140649795,1.0,1.0,0.0,206.36949157714844,208.0,42488.24609375,0.0,2269.236083984375,1.0,280.9348449707031,283.5218811035156,294.670654296875,296.877197265625,293.1499938964844,293.1499938964844,280.6499938964844,32677.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661051154136658,1.0,0.0,0.0,3.926825523376465,3.926849126815796,8.223974532484135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7869.80859375,0.0,1268.43603515625,2371.396484375,0.0,2166.330810546875,0.7887017726898193,1.0,0.0,3.0,1.0,0.0
18210180,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7103381752967834,0.2816680073738098,0.2594828307628631,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8445424437522888,0.486248105764389,0.4658919870853424,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8921821117401123,0.5753136873245239,0.4057451784610748,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7713459134101868,0.3668737411499023,0.3534970581531524,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6148419380187988,0.1810572743415832,0.8452075123786926,284.8827819824219,284.95001220703125,300.8318176269531,291.6840515136719,297.97723388671875,296.9937438964844,284.88140869140625,1.0,0.5790243148803711,0.3622099459171295,0.3622099459171295,1.0,1.0,-2.7972240447998047,0.7160283327102661,2.081195831298828,0.0845123752951622,0.8873341679573059,0.8873341679573059,0.0,209.64747619628903,196.0,43160.12890625,0.0,2246.316162109375,1.0,280.6628723144531,283.3047180175781,294.7289428710937,297.0426330566406,293.1499938964844,293.1499938964844,280.95001220703125,36913.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795097231864929,1.0,0.0,0.0,3.9073994159698486,3.907423734664917,8.142807246258599e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7275.681640625,0.0,1286.2205810546875,2371.396484375,0.0,2285.739501953125,0.7889748215675354,1.0,0.0,3.0,1.0,0.0
18210240,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7103381752967834,0.2816680073738098,0.2594828307628631,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8445424437522888,0.486248105764389,0.4658919870853424,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8921821117401123,0.5753136873245239,0.4057451784610748,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7713459134101868,0.3668737411499023,0.3534970581531524,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6148419380187988,0.1810572743415832,0.8452075123786926,284.8827819824219,284.95001220703125,300.8318176269531,291.6840515136719,297.97723388671875,296.9937438964844,284.88140869140625,1.0,0.5790243148803711,0.3622099459171295,0.3622099459171295,1.0,1.0,-2.7972240447998047,0.7160283327102661,2.081195831298828,0.0845123752951622,0.8873341679573059,0.8873341679573059,0.0,209.64747619628903,196.0,43160.12890625,0.0,2246.316162109375,1.0,280.6628723144531,283.3047180175781,294.7289428710937,297.0426330566406,293.1499938964844,293.1499938964844,280.95001220703125,36913.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795097231864929,1.0,0.0,0.0,3.9073994159698486,3.907423734664917,8.142807246258599e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7275.681640625,0.0,1286.2205810546875,2371.396484375,0.0,2285.739501953125,0.7889748215675354,1.0,0.0,3.0,1.0,0.0
18210300,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7091401219367981,0.2803065478801727,0.2580918073654175,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8434728980064392,0.4842451214790344,0.4638170003890991,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8912268877029419,0.5735043883323669,0.4042885601520538,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.770302414894104,0.3653396070003509,0.351910799741745,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6135560274124146,0.1798738241195678,0.8395928144454956,284.99041748046875,284.95001220703125,300.8017578125,291.6637268066406,297.9683837890625,296.9916687011719,284.99560546875,1.0,0.5766230821609497,0.3627267479896545,0.3627267479896545,1.0,1.0,-2.7826530933380127,0.7125783562660217,2.070074796676636,0.0842389911413192,0.9523259401321412,0.9523259401321412,0.0,208.96006774902344,196.0,42119.62109375,0.0,2218.408447265625,1.0,280.8878173828125,283.44354248046875,294.6392517089844,296.8254089355469,293.1499938964844,293.1499938964844,280.95001220703125,35192.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736068964004517,1.0,0.0,0.0,3.921996116638184,3.922020196914673,8.203758170566289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7414.50244140625,0.0,1284.6282958984375,2371.396484375,0.0,2232.9345703125,0.7915239930152893,1.0,0.0,3.0,1.0,0.0
18210360,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7095930576324463,0.2792354524135589,0.2569692134857178,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8441122174263,0.4825465679168701,0.4620493948459625,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8922752737998962,0.5720983147621155,0.4031667709350586,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7708991169929504,0.36404949426651,0.3505401909351349,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6135373711585999,0.1788332611322403,0.83432537317276,285.0025634765625,284.95001220703125,300.77154541015625,291.643310546875,297.96099853515625,296.99127197265625,285.0013122558594,1.0,0.5735873579978943,0.3632749319076538,0.3632749319076538,1.0,1.0,-2.769850730895996,0.7097739577293396,2.060076951980591,0.0841833278536796,0.9774896502494812,0.9774896502494812,0.0,206.5343017578125,184.0,41902.859375,0.0,2185.48193359375,1.0,280.937744140625,283.45526123046875,294.609375,296.8114013671875,293.1499938964844,293.1499938964844,280.6499938964844,34378.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693885564804077,1.0,0.0,0.0,3.978655815124512,3.978680372238159,8.442504508821003e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7817.58740234375,0.0,1326.12109375,2371.396484375,0.0,2195.41064453125,0.7996534109115601,1.0,0.0,3.0,1.0,0.0
18210420,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7117161154747009,0.2762815952301025,0.2543419897556305,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8468934893608093,0.4782111942768097,0.4580369293689728,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8960394859313965,0.5679963827133179,0.4004411101341247,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7735397219657898,0.360753059387207,0.3474328219890594,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.614626407623291,0.1763990372419357,0.8228868246078491,284.8439636230469,284.95001220703125,300.7108764648437,291.6022644042969,297.9432983398437,296.9871520996094,284.845458984375,1.0,0.5658954381942749,0.3643713295459747,0.3643713295459747,1.0,1.0,-2.7411229610443115,0.7030966281890869,2.0380263328552246,0.0838441327214241,0.8346783518791199,0.8346783518791199,0.0,199.6435394287109,172.0,42162.5234375,0.0,2105.777587890625,1.0,280.6619567871094,283.2915344238281,294.6324462890625,296.90631103515625,293.1499938964844,293.1499938964844,280.95001220703125,39631.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791928648948669,1.0,0.0,0.0,3.8284177780151367,3.828442096710205,7.816947800165508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7186.1630859375,0.0,1242.71533203125,2371.396484375,0.0,2282.896240234375,0.7781422138214111,1.0,0.0,3.0,1.0,0.0
18210480,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7117161154747009,0.2762815952301025,0.2543419897556305,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8468934893608093,0.4782111942768097,0.4580369293689728,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8960394859313965,0.5679963827133179,0.4004411101341247,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7735397219657898,0.360753059387207,0.3474328219890594,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.614626407623291,0.1763990372419357,0.8228868246078491,284.8439636230469,284.95001220703125,300.7108764648437,291.6022644042969,297.9432983398437,296.9871520996094,284.845458984375,1.0,0.5658954381942749,0.3643713295459747,0.3643713295459747,1.0,1.0,-2.7411229610443115,0.7030966281890869,2.0380263328552246,0.0838441327214241,0.8346783518791199,0.8346783518791199,0.0,199.6435394287109,172.0,42162.5234375,0.0,2105.777587890625,1.0,280.6619567871094,283.2915344238281,294.6324462890625,296.90631103515625,293.1499938964844,293.1499938964844,280.95001220703125,39631.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791928648948669,1.0,0.0,0.0,3.8284177780151367,3.828442096710205,7.816947800165508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7186.1630859375,0.0,1242.71533203125,2371.396484375,0.0,2282.896240234375,0.7781422138214111,1.0,0.0,3.0,1.0,0.0
