time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210540,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7159039378166199,0.2740806639194488,0.2517955303192138,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8521373271942139,0.4746765792369842,0.4540915787220001,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9026249051094056,0.5650051832199097,0.39783576130867,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7785099148750305,0.3580591082572937,0.3443356454372406,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.617385745048523,0.1742734462022781,0.8111785650253296,284.979248046875,284.95001220703125,300.6499938964844,291.56103515625,297.92803955078125,296.9864501953125,284.9789123535156,1.0,0.5567863583564758,0.3654677271842956,0.3654677271842956,1.0,1.0,-2.712390661239624,0.6963754892349243,2.0160152912139893,0.0831952095031738,0.917881965637207,0.917881965637207,0.0,190.44078063964844,160.0,40868.26171875,0.0,2016.8447265625,1.0,280.9360046386719,283.45709228515625,294.5090026855469,296.6596069335937,293.1499938964844,293.1499938964844,280.6499938964844,35158.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648992538452148,1.0,0.0,0.0,3.872837543487549,3.87286114692688,7.999394142643723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7702.55615234375,0.0,1243.616943359375,2371.396484375,0.0,2155.68017578125,0.7819864749908447,1.0,0.0,3.0,1.0,0.0
18210600,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7159039378166199,0.2740806639194488,0.2517955303192138,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8521373271942139,0.4746765792369842,0.4540915787220001,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9026249051094056,0.5650051832199097,0.39783576130867,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7785099148750305,0.3580591082572937,0.3443356454372406,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.617385745048523,0.1742734462022781,0.8111785650253296,284.979248046875,284.95001220703125,300.6499938964844,291.56103515625,297.92803955078125,296.9864501953125,284.9789123535156,1.0,0.5567863583564758,0.3654677271842956,0.3654677271842956,1.0,1.0,-2.712390661239624,0.6963754892349243,2.0160152912139893,0.0831952095031738,0.917881965637207,0.917881965637207,0.0,190.44078063964844,160.0,40868.26171875,0.0,2016.8447265625,1.0,280.9360046386719,283.45709228515625,294.5090026855469,296.6596069335937,293.1499938964844,293.1499938964844,280.6499938964844,35158.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648992538452148,1.0,0.0,0.0,3.872837543487549,3.87286114692688,7.999394142643723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7702.55615234375,0.0,1243.616943359375,2371.396484375,0.0,2155.68017578125,0.7819864749908447,1.0,0.0,3.0,1.0,0.0
18210660,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7211728096008301,0.2713603973388672,0.2492233365774154,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8589625954627991,0.4705420136451721,0.4500951468944549,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.911247193813324,0.5611175298690796,0.3951265513896942,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.784967839717865,0.3549277186393738,0.3412187397480011,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6211819052696228,0.1719855815172195,0.7996690273284912,284.8580017089844,284.95001220703125,300.589111328125,291.519775390625,297.9122619628906,296.984375,284.8599853515625,1.0,0.5469273328781128,0.3667593896389007,0.3667593896389007,1.0,1.0,-2.683670282363892,0.6900618076324463,1.9936085939407349,0.0830972120165824,0.7947984337806702,0.7947984337806702,0.0,180.23513793945312,148.0,40927.515625,0.0,1925.0076904296875,1.0,280.664306640625,283.336669921875,294.5361328125,296.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,40573.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720454931259155,1.0,0.0,0.0,3.656247854232788,3.656270980834961,7.129676191652834e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7097.41015625,0.0,1115.6512451171875,2371.396484375,0.0,2219.024169921875,0.7500527501106262,1.0,0.0,3.0,1.0,0.0
18210720,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7211728096008301,0.2713603973388672,0.2492233365774154,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8589625954627991,0.4705420136451721,0.4500951468944549,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.911247193813324,0.5611175298690796,0.3951265513896942,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.784967839717865,0.3549277186393738,0.3412187397480011,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6211819052696228,0.1719855815172195,0.7996690273284912,284.8580017089844,284.95001220703125,300.589111328125,291.519775390625,297.9122619628906,296.984375,284.8599853515625,1.0,0.5469273328781128,0.3667593896389007,0.3667593896389007,1.0,1.0,-2.683670282363892,0.6900618076324463,1.9936085939407349,0.0830972120165824,0.7947984337806702,0.7947984337806702,0.0,180.23513793945312,148.0,40927.515625,0.0,1925.0076904296875,1.0,280.664306640625,283.336669921875,294.5361328125,296.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,40573.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720454931259155,1.0,0.0,0.0,3.656247854232788,3.656270980834961,7.129676191652834e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7097.41015625,0.0,1115.6512451171875,2371.396484375,0.0,2219.024169921875,0.7500527501106262,1.0,0.0,3.0,1.0,0.0
18210780,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7278047800064087,0.2693189978599548,0.2467989474534988,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8677520751953125,0.4671491980552673,0.4462614357471466,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9227624535560608,0.5582429766654968,0.3926019072532654,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7931868433952332,0.3523557782173157,0.3382037878036499,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6260870099067688,0.1699919998645782,0.7882995009422302,284.9808959960937,284.95001220703125,300.5284423828125,291.4786682128906,297.8988037109375,296.9853210449219,284.9804992675781,1.0,0.5365345478057861,0.3680510818958282,0.3680510818958282,1.0,1.0,-2.655824899673462,0.6839941143989563,1.9718307256698608,0.0829727873206138,0.8748959302902222,0.8748959302902222,0.0,169.18182373046875,136.0,39751.3203125,0.0,1832.4171142578125,1.0,280.93426513671875,283.4861145019531,294.4210205078125,296.5146484375,293.1499938964844,293.1499938964844,281.25,35016.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567618489265442,1.0,0.0,0.0,3.721380233764648,3.721402645111084,7.385954745586787e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6958.19140625,0.0,1122.826416015625,2371.396484375,0.0,2084.231201171875,0.7554713487625122,1.0,0.0,3.0,1.0,0.0
18210840,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7278047800064087,0.2693189978599548,0.2467989474534988,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8677520751953125,0.4671491980552673,0.4462614357471466,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9227624535560608,0.5582429766654968,0.3926019072532654,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7931868433952332,0.3523557782173157,0.3382037878036499,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6260870099067688,0.1699919998645782,0.7882995009422302,284.9808959960937,284.95001220703125,300.5284423828125,291.4786682128906,297.8988037109375,296.9853210449219,284.9804992675781,1.0,0.5365345478057861,0.3680510818958282,0.3680510818958282,1.0,1.0,-2.655824899673462,0.6839941143989563,1.9718307256698608,0.0829727873206138,0.8748959302902222,0.8748959302902222,0.0,169.18182373046875,136.0,39751.3203125,0.0,1832.4171142578125,1.0,280.93426513671875,283.4861145019531,294.4210205078125,296.5146484375,293.1499938964844,293.1499938964844,281.25,35016.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567618489265442,1.0,0.0,0.0,3.721380233764648,3.721402645111084,7.385954745586787e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6958.19140625,0.0,1122.826416015625,2371.396484375,0.0,2084.231201171875,0.7554713487625122,1.0,0.0,3.0,1.0,0.0
18210900,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7318740487098694,0.2684698104858398,0.2457726150751114,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8731440901756287,0.4656464159488678,0.444560706615448,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.929808497428894,0.5570247173309326,0.3915324211120605,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7981868982315063,0.3512310683727264,0.336870402097702,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6291723847389221,0.169113427400589,0.783156156539917,285.0777893066406,284.95001220703125,300.4982604980469,291.45819091796875,297.8930969238281,296.9869384765625,285.0826416015625,1.0,0.5312922596931458,0.3686968982219696,0.3686968982219696,1.0,1.0,-2.6434783935546875,0.6814602613449097,1.9620181322097776,0.0831126794219017,0.9639820456504822,0.9639820456504822,0.0,163.38229370117188,136.0,38871.0703125,0.0,1787.877197265625,1.0,281.1776733398437,283.60870361328125,294.3685913085937,296.3619384765625,293.1499938964844,293.1499938964844,281.25,32862.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461681962013245,1.0,0.0,0.0,3.805058717727661,3.805081367492676,7.721848191977188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7116.1083984375,0.0,1171.06640625,2371.396484375,0.0,1992.3934326171875,0.7687431573867798,1.0,0.0,3.0,1.0,0.0
18210960,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7364975214004517,0.2676913142204284,0.244868129491806,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8792508244514465,0.464225709438324,0.4430078864097595,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.937653422355652,0.5558866858482361,0.3905941247940063,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8038044571876526,0.3501786589622497,0.3356565237045288,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.6327228546142578,0.1682981252670288,0.778392493724823,285.0809631347656,284.95001220703125,300.4681701660156,291.4378356933594,297.88800048828125,296.9891662597656,285.0787048339844,1.0,0.5260527729988098,0.3693731725215912,0.3693731725215912,1.0,1.0,-2.632214307785034,0.6793434023857117,1.9528709650039675,0.0834431201219558,1.0,1.0,0.0,157.4476776123047,124.0,38751.390625,0.0,1744.6883544921875,1.0,281.2350158691406,283.6072692871094,294.37310791015625,296.3977355957031,293.1499938964844,293.1499938964844,280.95001220703125,32382.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406840324401855,1.0,0.0,0.0,3.9069228172302246,3.906946182250977,8.140821137203602e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7511.29931640625,0.0,1249.5352783203125,2371.396484375,0.0,1945.412353515625,0.7850525975227356,1.0,0.0,3.0,1.0,0.0
18211020,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7429784536361694,0.2658397257328033,0.2432356923818588,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8879504203796387,0.4613611698150635,0.4403840005397796,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.94844651222229,0.553112804889679,0.388819932937622,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.811570942401886,0.3480319082736969,0.3336218893527984,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6377842426300049,0.1668105572462082,0.7710099816322327,284.8925476074219,284.95001220703125,300.4251403808594,291.40869140625,297.8780517578125,296.9891052246094,284.8879089355469,1.0,0.5183538198471069,0.3703469634056091,0.3703469634056091,1.0,1.0,-2.6136600971221924,0.6754862666130066,1.938173770904541,0.083770602941513,0.8981481194496155,0.8981481194496155,0.0,149.2620849609375,124.0,39461.61328125,0.0,1681.375732421875,1.0,280.98046875,283.3965148925781,294.45184326171875,296.5908508300781,293.1499938964844,293.1499938964844,280.95001220703125,35904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513338923454285,1.0,0.0,0.0,3.914562702178955,3.914586782455444,8.172690399987914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7307.841796875,0.0,1284.1197509765625,2371.396484375,0.0,2037.00244140625,0.7889286279678345,1.0,0.0,3.0,1.0,0.0
18211080,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7452116012573242,0.2649653255939483,0.2423883974552154,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8910365700721741,0.4600725769996643,0.4391121566295624,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9521508812904358,0.5518170595169067,0.387879729270935,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8142085671424866,0.3470515012741089,0.3326332867145538,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6395418643951416,0.1661397665739059,0.7676455974578857,284.8766174316406,284.95001220703125,300.40850830078125,291.3974609375,297.873291015625,296.9880676269531,284.8751220703125,1.0,0.5152493119239807,0.3707256615161896,0.3707256615161896,1.0,1.0,-2.604755401611328,0.6734103560447693,1.931344985961914,0.0836969390511512,0.8749220967292786,0.8749220967292786,0.0,146.26611328125,112.0,39308.9140625,0.0,1655.427490234375,1.0,280.9631042480469,283.3869323730469,294.440185546875,296.5652160644531,293.1499938964844,293.1499938964844,281.25,37161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537881135940552,1.0,0.0,0.0,3.878975629806519,3.878999948501587,8.024771318559942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6954.25341796875,0.0,1264.5836181640625,2371.396484375,0.0,2058.312255859375,0.7841991186141968,1.0,0.0,3.0,1.0,0.0
18211140,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7552875876426697,0.2626904547214508,0.239726185798645,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9044727087020874,0.4564003646373749,0.4349849820137024,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9673901796340942,0.5484936237335205,0.3850008845329284,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8253199458122253,0.3442410230636596,0.3293778300285339,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6473789215087891,0.1640675514936447,0.7559590935707092,284.9996337890625,284.95001220703125,300.34967041015625,291.357666015625,297.8591003417969,296.98779296875,284.9988098144531,1.0,0.5039755702018738,0.3720781505107879,0.3720781505107879,1.0,1.0,-2.575178623199463,0.6667070388793945,1.9084715843200684,0.0835457891225814,0.9642910361289978,0.9642910361289978,0.0,135.00021362304688,100.0,38065.7890625,0.0,1564.6407470703125,1.0,281.2367553710937,283.54052734375,294.318603515625,296.3337707519531,293.1499938964844,293.1499938964844,280.95001220703125,34386.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424846291542053,1.0,0.0,0.0,3.9487805366516113,3.9488046169281006,8.316192179336213e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7452.45361328125,0.0,1300.7047119140625,2371.396484375,0.0,1960.79345703125,0.7944886684417725,1.0,0.0,3.0,1.0,0.0
18211200,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7552875876426697,0.2626904547214508,0.239726185798645,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9044727087020874,0.4564003646373749,0.4349849820137024,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9673901796340942,0.5484936237335205,0.3850008845329284,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8253199458122253,0.3442410230636596,0.3293778300285339,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6473789215087891,0.1640675514936447,0.7559590935707092,284.9996337890625,284.95001220703125,300.34967041015625,291.357666015625,297.8591003417969,296.98779296875,284.9988098144531,1.0,0.5039755702018738,0.3720781505107879,0.3720781505107879,1.0,1.0,-2.575178623199463,0.6667070388793945,1.9084715843200684,0.0835457891225814,0.9642910361289978,0.9642910361289978,0.0,135.00021362304688,100.0,38065.7890625,0.0,1564.6407470703125,1.0,281.2367553710937,283.54052734375,294.318603515625,296.3337707519531,293.1499938964844,293.1499938964844,280.95001220703125,34386.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424846291542053,1.0,0.0,0.0,3.9487805366516113,3.9488046169281006,8.316192179336213e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7452.45361328125,0.0,1300.7047119140625,2371.396484375,0.0,1960.79345703125,0.7944886684417725,1.0,0.0,3.0,1.0,0.0
18211260,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7674232125282288,0.2598909139633178,0.2370648980140686,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.921504020690918,0.4521174728870392,0.4308339655399322,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9830707907676696,0.5442692041397095,0.3820573687553406,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8381412625312805,0.340957909822464,0.326101005077362,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.656960129737854,0.1617791503667831,0.7443268895149231,284.8406066894531,284.95001220703125,300.29180908203125,291.31866455078125,297.8437805175781,296.9855651855469,284.8424377441406,1.0,0.4924506545066833,0.37350994348526,0.37350994348526,1.0,1.0,-2.5455496311187744,0.6600896716117859,1.8854600191116333,0.0836652368307113,0.8198132514953613,0.8198132514953613,0.0,123.71094512939452,88.0,38276.99609375,0.0,1475.5911865234375,1.0,280.9622802734375,283.3790588378906,294.3478088378906,296.4308776855469,293.1499938964844,293.1499938964844,281.25,40092.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521240711212158,1.0,0.0,0.0,3.7806813716888414,3.780705451965332,7.623224860253686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6868.884765625,0.0,1207.9903564453125,2371.396484375,0.0,2043.85546875,0.7703118324279785,1.0,0.0,3.0,1.0,0.0
18211320,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7674232125282288,0.2598909139633178,0.2370648980140686,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.921504020690918,0.4521174728870392,0.4308339655399322,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9830707907676696,0.5442692041397095,0.3820573687553406,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8381412625312805,0.340957909822464,0.326101005077362,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.656960129737854,0.1617791503667831,0.7443268895149231,284.8406066894531,284.95001220703125,300.29180908203125,291.31866455078125,297.8437805175781,296.9855651855469,284.8424377441406,1.0,0.4924506545066833,0.37350994348526,0.37350994348526,1.0,1.0,-2.5455496311187744,0.6600896716117859,1.8854600191116333,0.0836652368307113,0.8198132514953613,0.8198132514953613,0.0,123.71094512939452,88.0,38276.99609375,0.0,1475.5911865234375,1.0,280.9622802734375,283.3790588378906,294.3478088378906,296.4308776855469,293.1499938964844,293.1499938964844,281.25,40092.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521240711212158,1.0,0.0,0.0,3.7806813716888414,3.780705451965332,7.623224860253686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6868.884765625,0.0,1207.9903564453125,2371.396484375,0.0,2043.85546875,0.7703118324279785,1.0,0.0,3.0,1.0,0.0
18211380,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7827402353286743,0.2577628493309021,0.2345128506422042,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9430676698684692,0.4485729336738586,0.426798939704895,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.999001443386078,0.5410720705986023,0.3790638148784637,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8541528582572937,0.3382111191749573,0.3228770792484283,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6691725254058838,0.159737691283226,0.7326304912567139,284.9802551269531,284.95001220703125,300.2351989746094,291.2806091308594,297.8306884765625,296.98590087890625,284.9799194335937,1.0,0.4806045889854431,0.374941736459732,0.374941736459732,1.0,1.0,-2.5161168575286865,0.653487503528595,1.8626292943954468,0.0835767164826393,0.9050089120864868,0.9050089120864868,0.0,112.19427490234376,76.0,37039.328125,0.0,1387.7310791015625,1.0,281.2355041503906,283.5468139648437,294.2225341796875,296.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,35082.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365735769271851,1.0,0.0,0.0,3.828352212905884,3.8283753395080566,7.816679499228485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7344.4130859375,0.0,1206.958984375,2371.396484375,0.0,1910.4647216796875,0.7741519808769226,1.0,0.0,3.0,1.0,0.0
18211440,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7827402353286743,0.2577628493309021,0.2345128506422042,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9430676698684692,0.4485729336738586,0.426798939704895,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.999001443386078,0.5410720705986023,0.3790638148784637,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8541528582572937,0.3382111191749573,0.3228770792484283,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6691725254058838,0.159737691283226,0.7326304912567139,284.9802551269531,284.95001220703125,300.2351989746094,291.2806091308594,297.8306884765625,296.98590087890625,284.9799194335937,1.0,0.4806045889854431,0.374941736459732,0.374941736459732,1.0,1.0,-2.5161168575286865,0.653487503528595,1.8626292943954468,0.0835767164826393,0.9050089120864868,0.9050089120864868,0.0,112.19427490234376,76.0,37039.328125,0.0,1387.7310791015625,1.0,281.2355041503906,283.5468139648437,294.2225341796875,296.1863708496094,293.1499938964844,293.1499938964844,280.95001220703125,35082.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365735769271851,1.0,0.0,0.0,3.828352212905884,3.8283753395080566,7.816679499228485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7344.4130859375,0.0,1206.958984375,2371.396484375,0.0,1910.4647216796875,0.7741519808769226,1.0,0.0,3.0,1.0,0.0
18211500,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7892614603042603,0.2565195858478546,0.2334195524454116,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9517670273780824,0.4465981423854828,0.4249867498874664,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.5397912859916687,0.3698355853557586,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8610203862190247,0.3366855084896087,0.3214384913444519,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.674314558506012,0.1586645543575287,0.7274234294891357,284.8516845703125,284.95001220703125,300.2073974609375,291.261962890625,297.8231201171875,296.98565673828125,284.8429260253906,1.0,0.4742480218410492,0.3756576180458069,0.3756576180458069,1.0,1.0,-2.493464946746826,0.6474509239196777,1.8460139036178589,0.082792617380619,0.8110479712486267,0.8110479712486267,0.0,107.4730453491211,76.0,37427.6640625,0.0,1339.06884765625,1.0,281.01385498046875,283.39910888671875,294.2742614746094,296.33990478515625,293.1499938964844,293.1499938964844,280.95001220703125,38433.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413153052330017,1.0,0.0,0.0,3.767212867736816,3.767236471176148,7.569007038910058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7163.9765625,0.0,1184.5123291015625,2371.396484375,0.0,1950.7998046875,0.7647170424461365,1.0,0.0,3.0,1.0,0.0
18211560,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7955032587051392,0.2550482451915741,0.2320210635662078,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9599161744117736,0.4443688988685608,0.4228156805038452,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.5393924713134766,0.3592781722545624,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8677998781204224,0.3349516987800598,0.3197191953659057,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.6793253421783447,0.1574880927801132,0.721588671207428,284.8462829589844,284.95001220703125,300.1799621582031,291.2435913085937,297.8146667480469,296.9842834472656,284.8490600585937,1.0,0.4675227701663971,0.3764704465866089,0.3764704465866089,1.0,1.0,-2.467517852783203,0.6404913067817688,1.827026605606079,0.0816259384155273,0.7709025144577026,0.7709025144577026,0.0,102.86090087890624,79.0,36806.03125,0.0,1287.55517578125,1.0,280.96466064453125,283.4236145019531,294.2561340332031,296.2706604003906,293.1499938964844,293.1499938964844,281.25,41629.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430373430252075,1.0,0.0,0.0,3.570875406265259,3.570898056030273,6.800610776735994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6772.7119140625,0.0,1060.75244140625,2371.396484375,0.0,1965.5235595703125,0.7364875078201294,1.0,0.0,3.0,1.0,0.0
18211620,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8028196096420288,0.2529409825801849,0.2297567874193191,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9689502120018004,0.4408490359783172,0.4190884232521057,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.5412906408309937,0.3463995456695556,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8757753968238831,0.3321824073791504,0.3167517781257629,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6847743391990662,0.1555577963590622,0.7115271687507629,284.9715270996094,284.95001220703125,300.1263732910156,291.2078552246094,297.8026733398437,296.9858703613281,284.97119140625,1.0,0.4587915539741516,0.3780960738658905,0.3780960738658905,1.0,1.0,-2.4291751384735107,0.6311541199684143,1.7980210781097412,0.0805511623620987,0.8457687497138977,0.8457687497138977,0.0,97.17127227783205,82.0,35557.515625,0.0,1217.969970703125,1.0,281.2330627441406,283.5761413574219,294.1363830566406,296.0278015136719,293.1499938964844,293.1499938964844,281.54998779296875,35320.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248733043670654,1.0,0.0,0.0,3.6243045330047607,3.624326229095459,7.005642146395985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6637.49267578125,0.0,1052.8848876953125,2371.396484375,0.0,1812.302978515625,0.7389477491378784,1.0,0.0,3.0,1.0,0.0
18211680,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8028196096420288,0.2529409825801849,0.2297567874193191,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9689502120018004,0.4408490359783172,0.4190884232521057,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.5412906408309937,0.3463995456695556,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8757753968238831,0.3321824073791504,0.3167517781257629,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6847743391990662,0.1555577963590622,0.7115271687507629,284.9715270996094,284.95001220703125,300.1263732910156,291.2078552246094,297.8026733398437,296.9858703613281,284.97119140625,1.0,0.4587915539741516,0.3780960738658905,0.3780960738658905,1.0,1.0,-2.4291751384735107,0.6311541199684143,1.7980210781097412,0.0805511623620987,0.8457687497138977,0.8457687497138977,0.0,97.17127227783205,82.0,35557.515625,0.0,1217.969970703125,1.0,281.2330627441406,283.5761413574219,294.1363830566406,296.0278015136719,293.1499938964844,293.1499938964844,281.54998779296875,35320.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248733043670654,1.0,0.0,0.0,3.6243045330047607,3.624326229095459,7.005642146395985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6637.49267578125,0.0,1052.8848876953125,2371.396484375,0.0,1812.302978515625,0.7389477491378784,1.0,0.0,3.0,1.0,0.0
18211740,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8064567446708679,0.251199334859848,0.2280575931072235,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9731263518333436,0.4377754628658294,0.4160334169864654,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9990000128746032,0.5436853170394897,0.3393183052539825,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8796474933624268,0.3297836780548095,0.3143362998962402,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6870039701461792,0.1538784205913543,0.7033702731132507,285.0708923339844,284.95001220703125,300.0745849609375,291.1734924316406,297.7943420410156,296.99029541015625,285.0686340332031,1.0,0.4530465602874756,0.3797217309474945,0.3797217309474945,1.0,1.0,-2.402247905731201,0.6256203055381775,1.776627540588379,0.0808868184685707,0.975287675857544,0.975287675857544,0.0,93.93932342529295,100.0,34569.0234375,0.0,1173.40087890625,1.0,281.533203125,283.69390869140625,294.093505859375,295.9131164550781,293.1499938964844,293.1499938964844,281.25,32034.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053754329681396,1.0,0.0,0.0,3.826602935791016,3.826625347137451,7.809537692082813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7138.61865234375,0.0,1181.64892578125,2371.396484375,0.0,1653.4305419921875,0.7706928253173828,1.0,0.0,3.0,1.0,0.0
18211800,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8064567446708679,0.251199334859848,0.2280575931072235,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9731263518333436,0.4377754628658294,0.4160334169864654,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9990000128746032,0.5436853170394897,0.3393183052539825,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8796474933624268,0.3297836780548095,0.3143362998962402,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6870039701461792,0.1538784205913543,0.7033702731132507,285.0708923339844,284.95001220703125,300.0745849609375,291.1734924316406,297.7943420410156,296.99029541015625,285.0686340332031,1.0,0.4530465602874756,0.3797217309474945,0.3797217309474945,1.0,1.0,-2.402247905731201,0.6256203055381775,1.776627540588379,0.0808868184685707,0.975287675857544,0.975287675857544,0.0,93.93932342529295,100.0,34569.0234375,0.0,1173.40087890625,1.0,281.533203125,283.69390869140625,294.093505859375,295.9131164550781,293.1499938964844,293.1499938964844,281.25,32034.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053754329681396,1.0,0.0,0.0,3.826602935791016,3.826625347137451,7.809537692082813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7138.61865234375,0.0,1181.64892578125,2371.396484375,0.0,1653.4305419921875,0.7706928253173828,1.0,0.0,3.0,1.0,0.0
18211860,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7963239550590515,0.2484356313943863,0.2260180115699768,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9615128636360168,0.4336065053939819,0.4126090705394745,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.5419854521751404,0.3489327132701874,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8688948750495911,0.3265213072299957,0.311684638261795,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6773862838745117,0.151744931936264,0.695185661315918,284.88092041015625,284.95001220703125,300.0248107910156,291.14068603515625,297.7850341796875,296.9895324707031,284.8814392089844,1.0,0.4548142850399017,0.3815541565418243,0.3815541565418243,1.0,1.0,-2.394197702407837,0.6269472241401672,1.7672505378723145,0.0837829262018203,0.8495994210243225,0.8495994210243225,0.0,96.92144775390624,103.0,35258.45703125,0.0,1176.3538818359375,1.0,281.2626953125,283.48907470703125,294.18212890625,296.1007080078125,293.1499938964844,293.1499938964844,281.54998779296875,37450.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180193662643433,1.0,0.0,0.0,3.784331798553467,3.7843551635742174,7.637952421646332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6647.59423828125,0.0,1190.3944091796875,2371.396484375,0.0,1755.755859375,0.768250584602356,1.0,0.0,3.0,1.0,0.0
18211920,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7963239550590515,0.2484356313943863,0.2260180115699768,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9615128636360168,0.4336065053939819,0.4126090705394745,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.5419854521751404,0.3489327132701874,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8688948750495911,0.3265213072299957,0.311684638261795,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6773862838745117,0.151744931936264,0.695185661315918,284.88092041015625,284.95001220703125,300.0248107910156,291.14068603515625,297.7850341796875,296.9895324707031,284.8814392089844,1.0,0.4548142850399017,0.3815541565418243,0.3815541565418243,1.0,1.0,-2.394197702407837,0.6269472241401672,1.7672505378723145,0.0837829262018203,0.8495994210243225,0.8495994210243225,0.0,96.92144775390624,103.0,35258.45703125,0.0,1176.3538818359375,1.0,281.2626953125,283.48907470703125,294.18212890625,296.1007080078125,293.1499938964844,293.1499938964844,281.54998779296875,37450.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180193662643433,1.0,0.0,0.0,3.784331798553467,3.7843551635742174,7.637952421646332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6647.59423828125,0.0,1190.3944091796875,2371.396484375,0.0,1755.755859375,0.768250584602356,1.0,0.0,3.0,1.0,0.0
18211980,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.785568118095398,0.2460755109786987,0.2238228917121887,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9482419490814208,0.4298651814460754,0.4089908599853515,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.5363037586212158,0.3595170676708221,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8577026128768921,0.3235211670398712,0.3088248968124389,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6671857237815857,0.1496244966983795,0.6860382556915283,285.0215148925781,284.95001220703125,299.9772644042969,291.109619140625,297.77569580078125,296.988037109375,285.0210876464844,1.0,0.4560652375221252,0.3833866119384765,0.3833866119384765,1.0,1.0,-2.385510206222534,0.6280184984207153,1.7574917078018188,0.0868452787399292,0.9601067304611206,0.9601067304611206,0.0,100.32779693603516,106.0,34405.203125,0.0,1180.2623291015625,1.0,281.5359191894531,283.6483154296875,294.0745544433594,295.9039306640625,293.1499938964844,293.1499938964844,281.25,33676.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075110673904419,1.0,0.0,0.0,3.892104625701904,3.892127990722656,8.079184681264451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7128.6474609375,0.0,1247.6494140625,2371.396484375,0.0,1670.526123046875,0.7839078307151794,1.0,0.0,3.0,1.0,0.0
18212040,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.785568118095398,0.2460755109786987,0.2238228917121887,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9482419490814208,0.4298651814460754,0.4089908599853515,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.5363037586212158,0.3595170676708221,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8577026128768921,0.3235211670398712,0.3088248968124389,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6671857237815857,0.1496244966983795,0.6860382556915283,285.0215148925781,284.95001220703125,299.9772644042969,291.109619140625,297.77569580078125,296.988037109375,285.0210876464844,1.0,0.4560652375221252,0.3833866119384765,0.3833866119384765,1.0,1.0,-2.385510206222534,0.6280184984207153,1.7574917078018188,0.0868452787399292,0.9601067304611206,0.9601067304611206,0.0,100.32779693603516,106.0,34405.203125,0.0,1180.2623291015625,1.0,281.5359191894531,283.6483154296875,294.0745544433594,295.9039306640625,293.1499938964844,293.1499938964844,281.25,33676.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075110673904419,1.0,0.0,0.0,3.892104625701904,3.892127990722656,8.079184681264451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7128.6474609375,0.0,1247.6494140625,2371.396484375,0.0,1670.526123046875,0.7839078307151794,1.0,0.0,3.0,1.0,0.0
18212100,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7808417081832886,0.2447509616613388,0.2228521406650543,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.942059338092804,0.4278296232223511,0.4073226451873779,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.5324703454971313,0.3643339872360229,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8527847528457642,0.3218809068202972,0.3074910640716553,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6626225709915161,0.1484865099191665,0.6816115379333496,284.88922119140625,284.95001220703125,299.95440673828125,291.0947570800781,297.7709655761719,296.9870300292969,284.8779296875,1.0,0.4566916823387146,0.3843028247356415,0.3843028247356415,1.0,1.0,-2.3812081813812256,0.6285567283630371,1.7526514530181885,0.0883633270859718,0.8772962689399719,0.8772962689399719,0.0,101.90377807617188,106.0,35143.8984375,0.0,1181.7340087890625,1.0,281.3113708496094,283.4851989746094,294.1340026855469,296.078369140625,293.1499938964844,293.1499938964844,281.25,35973.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151206731796265,1.0,0.0,0.0,3.8903846740722656,3.890408515930176,8.07204628472391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6979.14501953125,0.0,1264.552734375,2371.396484375,0.0,1732.064453125,0.7843700647354126,1.0,0.0,3.0,1.0,0.0
18212160,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7754595875740051,0.2431530952453613,0.2215803563594818,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9350021481513976,0.4254879057407379,0.4053018093109131,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.527795672416687,0.3695157170295715,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8473418354988098,0.3200018405914306,0.3058772981166839,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6575919985771179,0.1471803486347198,0.6764320135116577,284.8578491210937,284.95001220703125,299.9321594238281,291.0804138183594,297.7643127441406,296.9842834472656,284.8594055175781,1.0,0.4572373330593109,0.3849545121192932,0.3849545121192932,1.0,1.0,-2.375303268432617,0.6279863715171814,1.747316837310791,0.0891515836119651,0.8278284668922424,0.8278284668922424,0.0,103.6517333984375,109.0,34933.0859375,0.0,1182.073486328125,1.0,281.26275634765625,283.47442626953125,294.1243896484375,296.03680419921875,293.1499938964844,293.1499938964844,281.54998779296875,39133.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202253341674805,1.0,0.0,0.0,3.7716376781463614,3.771661520004273,7.586797323710925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6613.607421875,0.0,1193.4039306640625,2371.396484375,0.0,1773.8758544921875,0.7677803039550781,1.0,0.0,3.0,1.0,0.0
18212220,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7645715475082397,0.2411634922027588,0.2197624295949936,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.920126974582672,0.4223780632019043,0.4023164212703705,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9894953966140748,0.5219497084617615,0.3666302561759949,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8362424373626709,0.317465603351593,0.303489625453949,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6475386619567871,0.1452235579490661,0.6682305335998535,284.997314453125,284.95001220703125,299.89794921875,291.0585021972656,297.7538452148437,296.9814453125,284.9974060058594,1.0,0.4574261307716369,0.3859972357749939,0.3859972357749939,1.0,1.0,-2.3533992767333984,0.6226831078529358,1.7307162284851074,0.0888456553220748,0.916633665561676,0.916633665561676,0.0,107.67394256591795,109.0,33879.234375,0.0,1173.363037109375,1.0,281.5234680175781,283.6368713378906,294.0078430175781,295.8104553222656,293.1499938964844,293.1499938964844,281.54998779296875,34611.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084522247314453,1.0,0.0,0.0,3.8268232345581055,3.8268463611602783,7.81043752340338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6760.27099609375,0.0,1202.0391845703125,2371.396484375,0.0,1678.0845947265625,0.7735902667045593,1.0,0.0,3.0,1.0,0.0
18212280,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.762353777885437,0.2407143115997314,0.2193990051746368,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9170512557029724,0.4216538071632385,0.4016777873039245,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9869869947433472,0.5208706855773926,0.3658175468444824,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8339444398880005,0.3168730735778808,0.3029723763465881,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.645429253578186,0.1447585225105285,0.666321337223053,284.995849609375,284.95001220703125,299.8896484375,291.05322265625,297.75152587890625,296.9810485839844,284.9951477050781,1.0,0.45741868019104,0.3862578868865967,0.3862578868865967,1.0,1.0,-2.348188638687134,0.6214480996131897,1.7267405986785889,0.0887478664517402,0.9219528436660768,0.9219528436660768,0.0,108.53914642333984,112.0,33803.27734375,0.0,1171.0010986328125,1.0,281.5355834960937,283.6363220214844,294.0037841796875,295.8094787597656,293.1499938964844,293.1499938964844,281.25,34491.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065441608428955,1.0,0.0,0.0,3.844779491424561,3.844802856445313,7.883905936978408e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7066.49365234375,0.0,1215.53076171875,2371.396484375,0.0,1662.7764892578125,0.7764227986335754,1.0,0.0,3.0,1.0,0.0
18212340,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.7515375018119812,0.0,0.2171369940042495,296.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.902774214744568,0.0,0.3979498445987701,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.974293291568756,0.0,0.3620181381702423,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.8227723836898804,0.0,0.2999745607376098,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.635349690914154,0.0,0.6559484004974365,284.8480529785156,294.1499938964844,299.8500061035156,291.0282592773437,297.7381591796875,296.9762878417969,284.850830078125,0.0,0.0,0.3875612914562225,0.3875612914562225,1.0,1.0,-2.320460557937622,0.6146522164344788,1.7058082818984983,0.0881692767143249,0.0,0.0,0.0,112.72499084472656,60.0,33933.07421875,0.0,1156.533447265625,0.0,281.2635803222656,283.4923095703125,294.05181884765625,295.91900634765625,293.1499938964844,293.1499938964844,278.1499938964844,40922.68359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6326417922973633,3.632664918899536,7.037909881546511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1100.6739501953125,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
