time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400,296.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.7515375018119812,0.0,0.2171369940042495,296.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.902774214744568,0.0,0.3979498445987701,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.974293291568756,0.0,0.3620181381702423,296.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.8227723836898804,0.0,0.2999745607376098,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.635349690914154,0.0,0.6559484004974365,284.8480529785156,294.1499938964844,299.8500061035156,291.0282592773437,297.7381591796875,296.9762878417969,284.850830078125,0.0,0.0,0.3875612914562225,0.3875612914562225,1.0,1.0,-2.320460557937622,0.6146522164344788,1.7058082818984983,0.0881692767143249,0.0,0.0,0.0,112.72499084472656,60.0,33933.07421875,0.0,1156.533447265625,0.0,281.2635803222656,283.4923095703125,294.05181884765625,295.91900634765625,293.1499938964844,293.1499938964844,278.1499938964844,40922.68359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6326417922973633,3.632664918899536,7.037909881546511e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1100.6739501953125,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.4437655508518219,0.0,0.0021060907747596,297.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.4437655508518219,0.0,0.0022178259678184,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.4437655508518219,0.0,0.0016380767337977,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.4437655508518219,0.0,0.0022178238723427,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142272949219,0.0,0.0,0.0105200093239545,286.4811706542969,294.1499938964844,299.8312683105469,291.01788330078125,297.4252319335937,297.0707092285156,283.9543762207031,0.0,0.0,0.3113356530666351,0.3113356530666351,1.0,1.0,-0.0223925728350877,0.0065588564611971,0.0158337168395519,-0.0446492992341518,0.0,0.0,0.0,-0.1245733425021171,60.0,2166.645263671875,0.0,-3.434052996453829e-05,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,3.085995558649301e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6701718133504958e-11,1.670243457430054e-11,2.8263682887418187e-17,7.762402387534451e-10,7.762394615973271e-10,7.524903589948867e-16,0.0,0.0,-0.0,0.0,0.0,1.165942609654346e-19,6.3965657565863296e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0009013143135234,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0015827297465875,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0014244826743379,297.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660705566406,0.0,0.0,0.0012157678138464,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.0029019059147685,286.35791015625,294.1499938964844,299.8119506835937,291.0098571777344,297.7914733886719,297.6954345703125,283.404296875,0.0,0.0,0.2325367629528045,0.2325367629528045,1.0,1.0,-0.0037766429595649,0.0026890132576227,0.0010876295855268,-0.0482156910002231,0.0,0.0,0.0,-0.0278676096349954,60.0,972.1561279296876,0.0,-6.326066795736551e-06,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839210267861064e-24,2.156825192610448e-24,2.3814152651297337e-27,6.1619878814191085e-19,6.157779083064855e-19,4.20903917770352e-22,0.0,0.0,-0.0,0.0,0.0,6.395526191178465e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001064739772118,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001121229579439,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,8.281340706162155e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0001121227178373,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0005318429903127,286.33807373046875,294.1499938964844,299.7742004394531,291.0018005371094,297.6938171386719,298.6419677734375,283.1333312988281,0.0,0.0,0.0775122568011283,0.0775122568011283,1.0,1.0,0.0044245524331927,4.722996527561918e-05,-0.0044717825949192,-0.0464578568935394,0.0,0.0,0.0,0.0149675067514181,60.0,166.37008666992188,-0.0,-8.776599003113007e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.633683851240535e-38,-3.198206746683038e-38,-1.7243639016392035e-38,-8.700129778674323e-21,-4.350034597078402e-21,-4.350095181595923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001064739772118,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001121229579439,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,8.281340706162155e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0001121227178373,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0005318429903127,286.33807373046875,294.1499938964844,299.7742004394531,291.0018005371094,297.6938171386719,298.6419677734375,283.1333312988281,0.0,0.0,0.0775122568011283,0.0775122568011283,1.0,1.0,0.0044245524331927,4.722996527561918e-05,-0.0044717825949192,-0.0464578568935394,0.0,0.0,0.0,0.0149675067514181,60.0,166.37008666992188,-0.0,-8.776599003113007e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.633683851240535e-38,-3.198206746683038e-38,-1.7243639016392035e-38,-8.700129778674323e-21,-4.350034597078402e-21,-4.350095181595923e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0001019978371914,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,0.0001074087922461,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,7.933134475024417e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,0.0001074088722816,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,0.0005094863590784,286.7493896484375,294.1499938964844,299.7554016113281,291.0014038085937,297.09649658203125,298.3766784667969,283.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0048626554198563,3.6710300577169626e-08,0.0048626190982759,-0.0471677780151367,0.0,0.0,0.0,-0.0334566310048103,60.0,78.17987060546875,0.0,-8.05413549187506e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.70032122574969e-21,-4.3499958229871876e-21,-4.350324998865719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001035879613482,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,0.0001090839214157,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,8.05688468972221e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0001090836231014,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0005174275720492,286.74072265625,294.1499938964844,299.7366943359375,291.0033569335937,297.1258850097656,298.8363037109375,283.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038188822567,1.8071538931963005e-08,0.0011038008378818,-0.046181321144104,0.0,0.0,0.0,-0.0137383118271827,60.0,36.65618133544922,0.0,-8.307203813728847e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700085350028141e-21,-4.3500426750140704e-21,-4.3500426750140704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0001034462111419,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,0.0001089346333174,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,8.045858703553677e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.000108934342279,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0005167197086848,286.7230224609375,294.1499938964844,299.6994323730469,291.0138854980469,297.1764831542969,299.3252868652344,283.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.920372009277344,0.0,-8.28446218292811e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.350042271117288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0001034462111419,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,0.0001089346333174,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,8.045858703553677e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.000108934342279,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0005167197086848,286.7230224609375,294.1499938964844,299.6994323730469,291.0138854980469,297.1764831542969,299.3252868652344,283.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.920372009277344,0.0,-8.28446218292811e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.350042271117288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0001033038206514,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001087846758309,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,8.034783240873367e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001087843920686,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,0.0005160087021067,286.704833984375,294.1499938964844,299.6623840332031,291.0325927734375,297.2252502441406,299.5165100097656,283.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.748319625854492,0.0,-8.261650208396534e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.350042271117288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0001033038206514,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,0.0001087846758309,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,8.034783240873367e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001087843920686,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,0.0005160087021067,286.704833984375,294.1499938964844,299.6623840332031,291.0325927734375,297.2252502441406,299.5165100097656,283.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.748319625854492,0.0,-8.261650208396534e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.350042271117288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0001031605352181,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.000108633779746,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,8.023638656595722e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001086334959836,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0005152931553311,286.6862487792969,294.1499938964844,299.6255187988281,291.05877685546875,297.2722473144531,299.5825500488281,283.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.393499374389648,0.0,-8.238728099740913e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0001031605352181,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.000108633779746,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,8.023638656595722e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0001086334959836,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,0.0005152931553311,286.6862487792969,294.1499938964844,299.6255187988281,291.05877685546875,297.2722473144531,299.5825500488281,283.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740229696035,60.0,12.393499374389648,0.0,-8.238728099740913e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0001030160783557,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001084816540242,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,8.012402395252138e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001084813775378,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0005145718459971,286.6672668457031,294.1499938964844,299.5888366699219,291.0917358398437,297.3175964355469,299.5943603515625,283.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.265563011169434,0.0,-8.215651092768894e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.0001030160783557,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001084816540242,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,8.012402395252138e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001084813775378,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0005145718459971,286.6672668457031,294.1499938964844,299.5888366699219,291.0917358398437,297.3175964355469,299.5943603515625,283.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.265563011169434,0.0,-8.215651092768894e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001029433115036,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001084050163626,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,8.006742427824065e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,0.0001084047398762,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.00051420845557,286.6576538085937,294.1499938964844,299.570556640625,291.11053466796875,297.3395690917969,299.58868408203125,283.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969435097649,1.7200278534801328e-08,0.0010969262802973,-0.0440806858241558,0.0,0.0,0.0,-0.0133397169411182,60.0,12.216581344604492,0.0,-8.204037982295631e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,0.0001028701881296,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,0.0001083280076272,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,8.001054811757058e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0001083277384168,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,0.0005138432607054,286.64794921875,294.1499938964844,299.55230712890625,291.1307373046875,297.3611145019531,299.5792236328125,283.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109080374666522e-08,0.0010961465304717,-0.0438423827290535,0.0,0.0,0.0,-0.0132945068180561,60.0,12.169713973999023,0.0,-8.192377265459072e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0001027405523927,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,0.0001081914888345,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,7.990971789695323e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,0.0001081912196241,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0005131959333084,286.6307373046875,294.1499938964844,299.5202941894531,291.1695251464844,297.39813232421875,299.5570068359375,283.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.089829444885254,0.0,-8.171725340844206e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001027227772283,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001081727677956,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.989588630152866e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.0001081724985851,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0005131071666255,286.6283569335937,294.1499938964844,299.51593017578125,291.17510986328125,297.403076171875,299.5536193847656,283.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,12.0791015625,0.0,-8.168895959670408e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001025737292366,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.000108015803562,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.977995119290426e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001080155343515,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0005123628652654,286.6085510253906,294.1499938964844,299.47967529296875,291.22412109375,297.443603515625,299.5229187011719,283.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.991211891174316,0.0,-8.145187990749039e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001025737292366,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.000108015803562,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,7.977995119290426e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001080155343515,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0005123628652654,286.6085510253906,294.1499938964844,299.47967529296875,291.22412109375,297.443603515625,299.5229187011719,283.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.991211891174316,0.0,-8.145187990749039e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001024231532937,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001078572313417,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,7.966283737914637e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001078569694072,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0005116109387017,286.5885009765625,294.1499938964844,299.44354248046875,291.277099609375,297.4825744628906,299.4896545410156,283.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.905673027038574,0.0,-8.12127325389156e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001024231532937,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.0001078572313417,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,7.966283737914637e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28472900390625,0.0,0.0,0.0001078569694072,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0005116109387017,286.5885009765625,294.1499938964844,299.44354248046875,291.277099609375,297.4825744628906,299.4896545410156,283.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.905673027038574,0.0,-8.12127325389156e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0001022712895064,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001076972985174,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,7.95447122072801e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0001076970365829,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0005108525510877,286.5682983398437,294.1499938964844,299.4074401855469,291.3333435058594,297.5199890136719,299.45513916015625,283.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.822487831115724,0.0,-8.09718940786297e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835693359375,0.0,0.0,0.0001022712895064,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0001076972985174,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29205322265625,0.0,0.0,7.95447122072801e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746276855469,0.0,0.0,0.0001076970365829,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0005108525510877,286.5682983398437,294.1499938964844,299.4074401855469,291.3333435058594,297.5199890136719,299.45513916015625,283.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.822487831115724,0.0,-8.09718940786297e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.000102194964711,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,0.0001076169210136,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,7.948534766910598e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001076166663551,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0005104713491164,286.55810546875,294.1499938964844,299.3894348144531,291.36248779296875,297.5381164550781,299.43768310546875,283.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267012625803545e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770610317587,60.0,11.781723976135254,0.0,-8.085099523214012e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001021184725686,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0001075363688869,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,7.94258521636948e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,0.0001075361069524,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,0.0005100893904455,286.54791259765625,294.1499938964844,299.3714294433594,291.3921813964844,297.5559387207031,299.420166015625,283.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297731280326,60.0,11.741445541381836,0.0,-8.07299187499666e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001019651972455,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001073749444913,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,7.930662832222879e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001073746971087,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0005093239597044,286.52740478515625,294.1499938964844,299.3354797363281,291.45294189453125,297.5904541015625,299.3849792480469,283.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.73434829711914,0.0,-8.04875739390809e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0001019651972455,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0001073749444913,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706604003906,0.0,0.0,7.930662832222879e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0001073746971087,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0005093239597044,286.52740478515625,294.1499938964844,299.3354797363281,291.45294189453125,297.5904541015625,299.3849792480469,283.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.73434829711914,0.0,-8.04875739390809e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0001018120383378,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001072136510629,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,7.918749906821176e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0001072134036803,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0005085590528324,286.5068054199219,294.1499938964844,299.2995300292969,291.5149841308594,297.6235656738281,299.3497314453125,283.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403393223881,60.0,17.805566787719727,0.0,-8.024579045695648e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25152587890625,0.0,0.0,0.0001018120383378,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001072136510629,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,7.918749906821176e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0001072134036803,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0005085590528324,286.5068054199219,294.1499938964844,299.2995300292969,291.5149841308594,297.6235656738281,299.3497314453125,283.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403393223881,60.0,17.805566787719727,0.0,-8.024579045695648e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0001016596579574,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001070531798177,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,7.906898099463433e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0001070529397111,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0005077981040813,286.48614501953125,294.1499938964844,299.2635803222656,291.5776672363281,297.65533447265625,299.314453125,283.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.55994879236232e-08,0.0010832392144948,-0.0398967862129211,0.0,0.0,0.0,-0.0125461425632238,60.0,15.455781936645508,0.0,-8.000559859056011e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0001016596579574,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,0.0001070531798177,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,7.906898099463433e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0001070529397111,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0005077981040813,286.48614501953125,294.1499938964844,299.2635803222656,291.5776672363281,297.65533447265625,299.314453125,283.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.55994879236232e-08,0.0010832392144948,-0.0398967862129211,0.0,0.0,0.0,-0.0125461425632238,60.0,15.455781936645508,0.0,-8.000559859056011e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001015204034047,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.000106906532892,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,7.896066381363198e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0001069062927854,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0005071026971563,286.4654235839844,294.1499938964844,299.2276306152344,291.64031982421875,297.685791015625,299.2791442871094,283.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425831279003432e-08,0.0010817542206496,-0.0394427776336669,0.0,0.0,0.0,-0.0124600529670715,60.0,21.989124298095703,0.0,-7.978639615657812e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0001015204034047,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.000106906532892,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,7.896066381363198e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0001069062927854,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0005071026971563,286.4654235839844,294.1499938964844,299.2276306152344,291.64031982421875,297.685791015625,299.2791442871094,283.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817697038874,1.5425831279003432e-08,0.0010817542206496,-0.0394427776336669,0.0,0.0,0.0,-0.0124600529670715,60.0,21.989124298095703,0.0,-7.978639615657812e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,0.0001014654699247,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.000106848674477,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,7.89179393905215e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0001068484416464,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0005068283644504,286.4550476074219,294.1499938964844,299.2096252441406,291.6714782714844,297.70050048828125,299.261474609375,283.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811836691573,1.5357313642994086e-08,0.0010811683023348,-0.0392636395990848,0.0,0.0,0.0,-0.0124260857701301,60.0,13.696784973144531,0.0,-7.969998705448236e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.0001014171502902,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091064453125,0.0,0.0,0.0001067977864295,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.888035179348662e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001067975463229,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0005065870936959,286.4446716308594,294.1499938964844,299.191650390625,291.702392578125,297.7148742675781,299.2437744140625,283.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.52970311972922e-08,0.0010806528152897,-0.0391060300171375,0.0,0.0,0.0,-0.0123962014913558,60.0,14.490533828735352,0.0,-7.962400871974752e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0001013342334772,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001067104676621,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,7.88158577051945e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,0.0001067102348315,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0005061731208115,286.4247436523437,294.1499938964844,299.15704345703125,291.76080322265625,297.7416381835937,299.2096862792969,283.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.5193593938533922e-08,0.0010797684080898,-0.03883558511734,0.0,0.0,0.0,-0.0123449238017201,60.0,15.401453971862791,0.0,-7.949371649829119e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
