time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214680,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001013309156405,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,0.0001067069679265,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,7.881327474024147e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001067067350959,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0005061565316282,286.4239196777344,294.1499938964844,299.15557861328125,291.76318359375,297.74273681640625,299.2082824707031,283.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.518945325074128e-08,0.001079733017832,-0.0388247556984424,0.0,0.0,0.0,-0.0123428702354431,60.0,15.414186477661133,0.0,-7.94885011146107e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.000101245008409,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001066164913936,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,7.874645234551281e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.000106616258563,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0005057275411672,286.40313720703125,294.1499938964844,299.1194763183594,291.8221740722656,297.769287109375,299.17266845703125,284.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897373512387,60.0,15.523086547851562,0.0,-7.9353611681654e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.000101245008409,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.0001066164913936,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,7.874645234551281e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,0.000106616258563,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0005057275411672,286.40313720703125,294.1499938964844,299.1194763183594,291.8221740722656,297.769287109375,299.17266845703125,284.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897373512387,60.0,15.523086547851562,0.0,-7.9353611681654e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001011471103993,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001065133983502,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,7.867030944908038e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001065131727955,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,0.0005052387132309,286.3823547363281,294.1499938964844,299.083251953125,291.8786926269531,297.7946472167969,299.13702392578125,284.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960166438982014e-08,0.0010777725838124,-0.03822523355484,0.0,0.0,0.0,-0.0122292041778564,60.0,15.506498336791992,0.0,-7.920007760731097e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001011471103993,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001065133983502,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,7.867030944908038e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001065131727955,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,0.0005052387132309,286.3823547363281,294.1499938964844,299.083251953125,291.8786926269531,297.7946472167969,299.13702392578125,284.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960166438982014e-08,0.0010777725838124,-0.03822523355484,0.0,0.0,0.0,-0.0122292041778564,60.0,15.506498336791992,0.0,-7.920007760731097e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001010310079436,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001063911258825,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.858000026317313e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001063909003278,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0005046589649282,286.36163330078125,294.1499938964844,299.04693603515625,291.9322204589844,297.8188171386719,299.101318359375,284.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574224904179,60.0,15.46571922302246,0.0,-7.901819998323847e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001010310079436,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0001063911258825,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.858000026317313e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001063909003278,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0005046589649282,286.36163330078125,294.1499938964844,299.04693603515625,291.9322204589844,297.8188171386719,299.101318359375,284.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574224904179,60.0,15.46571922302246,0.0,-7.901819998323847e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.0001009660700219,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,0.0001063227391568,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,7.852949056541547e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,0.0001063225136022,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,0.0005043346318416,286.3512878417969,294.1499938964844,299.0287170410156,291.9576721191406,297.8304443359375,299.0834350585937,284.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734393261051082e-08,0.0010758421849459,-0.0376348569989204,0.0,0.0,0.0,-0.0121172796934843,60.0,15.442986488342283,0.0,-7.89165852665974e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,0.0001008971375995,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1508178710937,0.0,0.0,0.0001062501469277,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,7.847587403375655e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.000106249921373,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566162109375,0.0,0.0,0.0005039903917349,286.3409423828125,294.1499938964844,299.010498046875,291.982177734375,297.841796875,299.0655517578125,284.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,15.419572830200195,0.0,-7.880878882815524e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001007503524306,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001060955619323,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,7.836169970687479e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001060953436535,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0005032573244534,286.3203430175781,294.1499938964844,298.973876953125,292.0279541015625,297.8636779785156,299.0297546386719,284.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.370769500732422,0.0,-7.85795037927528e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001007503524306,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001060955619323,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,7.836169970687479e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0001060953436535,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0005032573244534,286.3203430175781,294.1499938964844,298.973876953125,292.0279541015625,297.8636779785156,299.0297546386719,284.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.370769500732422,0.0,-7.85795037927528e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0001005981539492,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.000105935279862,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.824331987649202e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001059350688592,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0005024972488172,286.2998046875,294.1499938964844,298.9371032714844,292.0690002441406,297.8843994140625,298.993896484375,284.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719341225922,1.4275648219097548e-08,0.0010719198035076,-0.0364351645112037,0.0,0.0,0.0,-0.0118898618966341,60.0,15.31930923461914,0.0,-7.834212567559008e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0001005981539492,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,0.000105935279862,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.824331987649202e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001059350688592,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0005024972488172,286.2998046875,294.1499938964844,298.9371032714844,292.0690002441406,297.8843994140625,298.993896484375,284.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719341225922,1.4275648219097548e-08,0.0010719198035076,-0.0364351645112037,0.0,0.0,0.0,-0.0118898618966341,60.0,15.31930923461914,0.0,-7.834212567559008e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001004491277853,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001057783374562,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,7.812740659574047e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0001057781337294,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0005017530056647,286.27935791015625,294.1499938964844,298.900146484375,292.10479736328125,297.90399169921875,298.9579467773437,284.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703451698645,1.4089836852804185e-08,0.0010703310836106,-0.0359491966664791,0.0,0.0,0.0,-0.0117977475747466,60.0,15.264984130859377,0.0,-7.811004110180876e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001004491277853,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001057783374562,299.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,7.812740659574047e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0001057781337294,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0005017530056647,286.27935791015625,294.1499938964844,298.900146484375,292.10479736328125,297.90399169921875,298.9579467773437,284.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703451698645,1.4089836852804185e-08,0.0010703310836106,-0.0359491966664791,0.0,0.0,0.0,-0.0117977475747466,60.0,15.264984130859377,0.0,-7.811004110180876e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.000100311692222,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001056336113833,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,7.802050822647288e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001056334003806,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0005010666791349,286.2590637207031,294.1499938964844,298.86297607421875,292.134765625,297.9222412109375,298.9217834472656,284.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688796173781,1.39184743730425e-08,0.0010688657639548,-0.0355009920895099,0.0,0.0,0.0,-0.0117127960547804,60.0,15.207552909851074,0.0,-7.789630984689212e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1104431152344,0.0,0.0,0.000100311692222,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0001056336113833,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,7.802050822647288e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0001056334003806,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,0.0005010666791349,286.2590637207031,294.1499938964844,298.86297607421875,292.134765625,297.9222412109375,298.9217834472656,284.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688796173781,1.39184743730425e-08,0.0010688657639548,-0.0355009920895099,0.0,0.0,0.0,-0.0117127960547804,60.0,15.207552909851074,0.0,-7.789630984689212e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001002481221803,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001055666580214,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,7.79710608185269e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0001055664542946,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,0.0005007491563446,286.2489624023437,294.1499938964844,298.84429931640625,292.1473999023437,297.93096923828125,298.90362548828125,284.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839202672727424e-08,0.0010681879939511,-0.0352936461567878,0.0,0.0,0.0,-0.0116734970360994,60.0,15.177921295166016,0.0,-7.779753019576675e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,0.0001001905548037,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,0.0001055060347425,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,7.792628457536921e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001055058310157,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.000500461726915,286.2388610839844,294.1499938964844,298.8255615234375,292.15838623046875,297.9394226074219,298.88543701171875,284.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767415651955162e-08,0.0010675741359591,-0.0351058766245842,0.0,0.0,0.0,-0.0116379093378782,60.0,15.147310256958008,0.0,-7.770814391960813e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001000945703708,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001054049498634,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,7.785162597429007e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001054047534125,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0004999823868274,286.21881103515625,294.1499938964844,298.78790283203125,292.1750793457031,297.9555358886719,298.8487854003906,284.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.3647708740904818e-08,0.0010665504960343,-0.0347927510738372,0.0,0.0,0.0,-0.0115785654634237,60.0,15.082432746887209,0.0,-7.755918574048337e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001000945703708,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,0.0001054049498634,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927124023437,0.0,0.0,7.785162597429007e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001054047534125,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0004999823868274,286.21881103515625,294.1499938964844,298.78790283203125,292.1750793457031,297.9555358886719,298.8487854003906,284.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.3647708740904818e-08,0.0010665504960343,-0.0347927510738372,0.0,0.0,0.0,-0.0115785654634237,60.0,15.082432746887209,0.0,-7.755918574048337e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001000224219751,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.000105328967038,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,7.779550651321188e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0001053287705872,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.000499622139614,286.1988525390625,294.1499938964844,298.75,292.1843566894531,297.9706115722656,298.8118591308594,284.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557700739852407e-08,0.001065780641511,-0.0345573090016841,0.0,0.0,0.0,-0.0115339439362287,60.0,15.012836456298828,0.0,-7.744728947045587e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.0001000224219751,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.000105328967038,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0803527832031,0.0,0.0,7.779550651321188e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0001053287705872,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.000499622139614,286.1988525390625,294.1499938964844,298.75,292.1843566894531,297.9706115722656,298.8118591308594,284.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557700739852407e-08,0.001065780641511,-0.0345573090016841,0.0,0.0,0.0,-0.0115339439362287,60.0,15.012836456298828,0.0,-7.744728947045587e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,9.996943117585032e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0001052731604431,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,7.775428821332753e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001052729639923,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0004993575857952,286.1790466308594,294.1499938964844,298.7117614746094,292.1893615722656,297.9847106933594,298.7745361328125,284.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.93939208984375,0.0,-7.736511520306524e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,9.996943117585032e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0001052731604431,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,7.775428821332753e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001052729639923,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0004993575857952,286.1790466308594,294.1499938964844,298.7117614746094,292.1893615722656,297.9847106933594,298.7745361328125,284.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491564310186277e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011585876345,60.0,14.93939208984375,0.0,-7.736511520306524e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.99200128717348e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.0001052211082424,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,7.77158493292518e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001052209190675,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004991109017282,286.15936279296875,294.1499938964844,298.67315673828125,292.19366455078125,297.9977111816406,298.7368469238281,284.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.866656303405762,0.0,-7.728851869615029e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.0,0.0,9.99200128717348e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.0001052211082424,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556030273437,0.0,0.0,7.77158493292518e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001052209190675,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004991109017282,286.15936279296875,294.1499938964844,298.67315673828125,292.19366455078125,297.9977111816406,298.7368469238281,284.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.866656303405762,0.0,-7.728851869615029e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429992675781,0.0,0.0,9.989704267354682e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0001051969156833,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,7.769797957735136e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0001051967265084,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,0.0004989961744286,286.14959716796875,294.1499938964844,298.6537475585937,292.195556640625,298.0038146972656,298.7178649902344,284.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.83119010925293,0.0,-7.725291339966135e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,9.987514931708574e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001051738581736,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0432434082031,0.0,0.0,7.768094656057656e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001051736689987,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,0.000498886918649,286.1398620605469,294.1499938964844,298.6342468261719,292.1972961425781,298.0096435546875,298.6987609863281,284.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373877116862332e-08,0.0010642090346664,-0.0340764410793781,0.0,0.0,0.0,-0.0114428158849477,60.0,14.796385765075684,0.0,-7.721899919488352e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,9.98344403342344e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001051309809554,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,7.764928159303963e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001051307917805,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0004986837157048,286.1204833984375,294.1499938964844,298.5950012207031,292.2002258300781,298.0206604003906,298.6603698730469,284.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.728540420532228,0.0,-7.715593142165744e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,9.98344403342344e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001051309809554,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,7.764928159303963e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001051307917805,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0004986837157048,286.1204833984375,294.1499938964844,298.5950012207031,292.2002258300781,298.0206604003906,298.6603698730469,284.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.728540420532228,0.0,-7.715593142165744e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,9.979806782212108e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0001050926730385,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,7.762099266983569e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001050924911396,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0004985021660104,286.10125732421875,294.1499938964844,298.5555114746094,292.2025146484375,298.0306701660156,298.6216735839844,284.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.663202285766602,0.0,-7.709960669899375e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122985839844,0.0,0.0,9.979806782212108e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0001050926730385,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,7.762099266983569e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001050924911396,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103454589844,0.0,0.0,0.0004985021660104,286.10125732421875,294.1499938964844,298.5555114746094,292.2025146484375,298.0306701660156,298.6216735839844,284.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.663202285766602,0.0,-7.709960669899375e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.976584260584788e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001050587306963,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,7.759591971989721e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001050585487973,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004983412800356,286.0821838378906,294.1499938964844,298.5157470703125,292.20416259765625,298.0397644042969,298.5826416015625,284.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.600257873535156,0.0,-7.704969817723396e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.976584260584788e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001050587306963,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,7.759591971989721e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001050585487973,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004983412800356,286.0821838378906,294.1499938964844,298.5157470703125,292.20416259765625,298.0397644042969,298.5826416015625,284.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.600257873535156,0.0,-7.704969817723396e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.97376482700929e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0001050290375133,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,7.757398998364806e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001050288556143,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0004982006503269,286.06329345703125,294.1499938964844,298.4757385253906,292.2052001953125,298.0479431152344,298.5433044433594,284.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.53956699371338,0.0,-7.700604243154886e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.97376482700929e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0001050290375133,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,7.757398998364806e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001050288556143,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0004982006503269,286.06329345703125,294.1499938964844,298.4757385253906,292.2052001953125,298.0479431152344,298.5433044433594,284.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.53956699371338,0.0,-7.700604243154886e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,9.972543193725868e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,0.0001050161736202,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,7.756448758300394e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,0.0001050159917213,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0004981396486982,286.0539245605469,294.1499938964844,298.4556884765625,292.2055053710937,298.05157470703125,298.5235290527344,284.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.510241508483888,0.0,-7.698712067849557e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,9.971397957997397e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,0.0001050041100825,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,7.755558181088418e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0001050039281835,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0004980825469829,286.04461669921875,294.1499938964844,298.435546875,292.20562744140625,298.0549621582031,298.5036926269531,284.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256881350204e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.481438636779783,0.0,-7.696937842638364e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
