time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217020,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,9.969292295863852e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001049819256877,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,7.753919635433704e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001049817510647,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0004979774239473,286.02606201171875,294.1499938964844,298.3951721191406,292.2054748535156,298.0613098144531,298.4638671875,284.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.424837112426758,0.0,-7.693675030395752e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,9.969292295863852e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001049819256877,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,7.753919635433704e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001049817510647,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0004979774239473,286.02606201171875,294.1499938964844,298.3951721191406,292.2054748535156,298.0613098144531,298.4638671875,284.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.424837112426758,0.0,-7.693675030395752e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,9.967631194740534e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001049644270096,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,7.752627425361425e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001049642523867,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0004978945944458,286.0076904296875,294.1499938964844,298.3546447753906,292.2047424316406,298.06671142578125,298.423828125,284.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.370080947875977,0.0,-7.691100023521359e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,9.967631194740534e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001049644270096,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,7.752627425361425e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001049642523867,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0004978945944458,286.0076904296875,294.1499938964844,298.3546447753906,292.2047424316406,298.06671142578125,298.423828125,284.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.370080947875977,0.0,-7.691100023521359e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,9.966328798327596e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001049507118295,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,7.75161461206153e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0001049505372066,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004978296929039,285.9895324707031,294.1499938964844,298.3139953613281,292.2034606933594,298.0711975097656,298.38360595703125,284.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091280053397e-08,0.0010619451059028,-0.0333838425576686,0.0,0.0,0.0,-0.0113115683197975,60.0,14.317082405090332,0.0,-7.689079950523593e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393310546875,0.0,0.0,9.966328798327596e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001049507118295,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,7.75161461206153e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0001049505372066,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004978296929039,285.9895324707031,294.1499938964844,298.3139953613281,292.2034606933594,298.0711975097656,298.38360595703125,284.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091280053397e-08,0.0010619451059028,-0.0333838425576686,0.0,0.0,0.0,-0.0113115683197975,60.0,14.317082405090332,0.0,-7.689079950523593e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.965369827114046e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001049406055244,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,7.750868098810315e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001049404381774,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0004977819044142,285.9715270996094,294.1499938964844,298.2732238769531,292.20166015625,298.0747985839844,298.3432006835937,284.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097089635039085e-08,0.0010618421947583,-0.0333523452281951,0.0,0.0,0.0,-0.0113056004047393,60.0,14.265686988830566,0.0,-7.687589231863967e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.965369827114046e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001049406055244,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,7.750868098810315e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,0.0001049404381774,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0004977819044142,285.9715270996094,294.1499938964844,298.2732238769531,292.20166015625,298.0747985839844,298.3432006835937,284.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097089635039085e-08,0.0010618421947583,-0.0333523452281951,0.0,0.0,0.0,-0.0113056004047393,60.0,14.265686988830566,0.0,-7.687589231863967e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213256835937,0.0,0.0,9.965055505745112e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,0.0001049372876877,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,7.750622899038717e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0001049371203407,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0004977662465535,285.962646484375,294.1499938964844,298.2528076171875,292.2005615234375,298.076171875,298.3229064941406,284.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093120365681445e-08,0.001061808434315,-0.0333419628441333,0.0,0.0,0.0,-0.0113036334514617,60.0,14.240720748901367,0.0,-7.687097536290821e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,9.964798664441332e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0001049345810315,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,7.750423537800089e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.0001049344136845,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0004977534990757,285.95379638671875,294.1499938964844,298.2323913574219,292.1993103027344,298.07733154296875,298.3026123046875,284.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089881178984797e-08,0.001061780960299,-0.0333334878087043,0.0,0.0,0.0,-0.0113020287826657,60.0,14.21608066558838,0.0,-7.686696790187852e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.96443850453943e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001049307829816,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,7.750142685836181e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001049306229106,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0004977356293238,285.9361877441406,294.1499938964844,298.1914978027344,292.1965026855469,298.07928466796875,298.261962890625,284.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308530706012334e-08,0.0010617416119202,-0.0333215221762657,0.0,0.0,0.0,-0.0112997600808739,60.0,14.167434692382812,0.0,-7.686130487627454e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.96443850453943e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001049307829816,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,7.750142685836181e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001049306229106,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,0.0004977356293238,285.9361877441406,294.1499938964844,298.1914978027344,292.1965026855469,298.07928466796875,298.261962890625,284.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308530706012334e-08,0.0010617416119202,-0.0333215221762657,0.0,0.0,0.0,-0.0112997600808739,60.0,14.167434692382812,0.0,-7.686130487627454e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,9.964461060008034e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001049310158123,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,7.750160148134455e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0001049308484653,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0004977368516847,285.91876220703125,294.1499938964844,298.15057373046875,292.1932067871094,298.0803527832031,298.22119140625,284.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085495353948318e-08,0.0010617431253194,-0.0333220139145851,0.0,0.0,0.0,-0.0112998532131314,60.0,14.1200532913208,0.0,-7.686153935537733e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,9.964461060008034e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0001049310158123,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,7.750160148134455e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,0.0001049308484653,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0004977368516847,285.91876220703125,294.1499938964844,298.15057373046875,292.1932067871094,298.0803527832031,298.22119140625,284.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085495353948318e-08,0.0010617431253194,-0.0333220139145851,0.0,0.0,0.0,-0.0112998532131314,60.0,14.1200532913208,0.0,-7.686153935537733e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,9.964796481654048e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.0001049345446517,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.750420627417043e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001049343845807,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0004977537319064,285.9015808105469,294.1499938964844,298.109619140625,292.1894226074219,298.08062744140625,298.18035888671875,284.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089593409176814e-08,0.0010617781663313,-0.033332735300064,0.0,0.0,0.0,-0.0113018844276666,60.0,14.07380485534668,0.0,-7.686661263051064e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,9.964796481654048e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.0001049345446517,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.750420627417043e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001049343845807,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0004977537319064,285.9015808105469,294.1499938964844,298.109619140625,292.1894226074219,298.08062744140625,298.18035888671875,284.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089593409176814e-08,0.0010617781663313,-0.033332735300064,0.0,0.0,0.0,-0.0113018844276666,60.0,14.07380485534668,0.0,-7.686661263051064e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,9.965446952264756e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0001049413840519,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,7.750926306471229e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001049412239808,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0004977862699888,285.8845520019531,294.1499938964844,298.0687255859375,292.1852111816406,298.0801086425781,298.1394958496094,284.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097610995771449e-08,0.0010618467349559,-0.0333537124097347,0.0,0.0,0.0,-0.0113058593124151,60.0,14.02860164642334,0.0,-7.687653891252921e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,9.965446952264756e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0001049413840519,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,7.750926306471229e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001049412239808,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0004977862699888,285.8845520019531,294.1499938964844,298.0687255859375,292.1852111816406,298.0801086425781,298.1394958496094,284.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097610995771449e-08,0.0010618467349559,-0.0333537124097347,0.0,0.0,0.0,-0.0113058593124151,60.0,14.02860164642334,0.0,-7.687653891252921e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,9.96592061710544e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001049463680828,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.751294469926506e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001049462152877,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0004978100187145,285.87615966796875,294.1499938964844,298.0482788085937,292.1829528808594,298.0794677734375,298.1190490722656,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619101813063,1.3103474749698309e-08,0.0010618970263749,-0.0333690494298934,0.0,0.0,0.0,-0.011308766901493,60.0,14.006499290466309,0.0,-7.688380065928868e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,9.966450306819752e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001049519414664,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,7.751706289127469e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001049517886713,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548278808594,0.0,0.0,0.0004978365032002,285.8677978515625,294.1499938964844,298.02783203125,292.1805725097656,298.07867431640625,298.0986022949219,284.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619664099067,1.3110029506435694e-08,0.0010619532549753,-0.0333862006664276,0.0,0.0,0.0,-0.0113120172172784,60.0,13.984601020812988,0.0,-7.689191505733106e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.967690129997207e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001049649945343,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,7.752670353511348e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001049648417392,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0004978985525667,285.8511657714844,294.1499938964844,297.987060546875,292.175537109375,298.07672119140625,298.0577392578125,284.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125400322167025e-08,0.001062084455043,-0.0334264114499092,0.0,0.0,0.0,-0.0113196354359388,60.0,13.941190719604492,0.0,-7.691095049722207e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,9.967690129997207e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.0001049649945343,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,7.752670353511348e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001049648417392,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,0.0004978985525667,285.8511657714844,294.1499938964844,297.987060546875,292.175537109375,298.07672119140625,298.0577392578125,284.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125400322167025e-08,0.001062084455043,-0.0334264114499092,0.0,0.0,0.0,-0.0113196354359388,60.0,13.941190719604492,0.0,-7.691095049722207e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.969223174266516e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001049811398843,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,7.753862882964313e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0001049809870892,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004979752702638,285.83465576171875,294.1499938964844,297.94635009765625,292.17010498046875,298.0743103027344,298.0168762207031,284.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062259892933,1.3144423327560162e-08,0.0010622467380017,-0.0334761776030063,0.0,0.0,0.0,-0.0113290641456842,60.0,13.898207664489746,0.0,-7.693451209433989e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.969223174266516e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001049811398843,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,7.753862882964313e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0001049809870892,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004979752702638,285.83465576171875,294.1499938964844,297.94635009765625,292.17010498046875,298.0743103027344,298.0168762207031,284.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062259892933,1.3144423327560162e-08,0.0010622467380017,-0.0334761776030063,0.0,0.0,0.0,-0.0113290641456842,60.0,13.898207664489746,0.0,-7.693451209433989e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,9.971173130907118e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001050016653607,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,7.755378464935347e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001050015125656,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0004980727680958,285.8183288574219,294.1499938964844,297.90576171875,292.164306640625,298.0712890625,297.97607421875,284.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624669957906,1.3168635959459609e-08,0.0010624538408592,-0.0335395224392414,0.0,0.0,0.0,-0.0113410679623484,60.0,13.85588550567627,0.0,-7.696450410321631e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,9.971173130907118e-05,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001050016653607,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,7.755378464935347e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001050015125656,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0004980727680958,285.8183288574219,294.1499938964844,297.90576171875,292.164306640625,298.0712890625,297.97607421875,284.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624669957906,1.3168635959459609e-08,0.0010624538408592,-0.0335395224392414,0.0,0.0,0.0,-0.0113410679623484,60.0,13.85588550567627,0.0,-7.696450410321631e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.97346141957678e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001050257560564,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,7.757158164167777e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0001050256105372,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0004981872043572,285.8022155761719,294.1499938964844,297.8653259277344,292.1581726074219,298.0675048828125,297.9353332519531,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627101873978,1.3197073656101566e-08,0.0010626970324665,-0.0336139164865016,0.0,0.0,0.0,-0.0113551653921604,60.0,13.814441680908203,0.0,-7.699974702291001e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.97346141957678e-05,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001050257560564,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,7.757158164167777e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0001050256105372,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0004981872043572,285.8022155761719,294.1499938964844,297.8653259277344,292.1581726074219,298.0675048828125,297.9353332519531,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627101873978,1.3197073656101566e-08,0.0010626970324665,-0.0336139164865016,0.0,0.0,0.0,-0.0113551653921604,60.0,13.814441680908203,0.0,-7.699974702291001e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.974720887839794e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001050390128511,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,7.758137508062646e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.000105038867332,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0004982501268386,285.7942199707031,294.1499938964844,297.8451538085937,292.15496826171875,298.0653991699219,297.9150085449219,284.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628440650179,1.32127242480351e-08,0.0010628307936713,-0.033654861152172,0.0,0.0,0.0,-0.0113629242405295,60.0,13.794008255004885,0.0,-7.701913773416892e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,9.976071305572988e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001050532300723,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,7.759188156342134e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0001050530845532,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0004983176477253,285.7862854003906,294.1499938964844,297.8250427246094,292.1517028808594,298.0630798339844,297.8946838378906,284.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629876051098,1.3229511708345854e-08,0.0010629743337631,-0.0336987785995006,0.0,0.0,0.0,-0.0113712465390563,60.0,13.773768424987791,0.0,-7.703994953089932e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.979057358577847e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001050846694852,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.76150991441682e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.000105084531242,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0004984668921679,285.77056884765625,294.1499938964844,297.78497314453125,292.1448974609375,298.05792236328125,297.8542175292969,284.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633050696924,1.3266641119002998e-08,0.0010632917983457,-0.0337959118187427,0.0,0.0,0.0,-0.011389653198421,60.0,13.733942985534668,0.0,-7.708597848932186e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,9.979057358577847e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001050846694852,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.76150991441682e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.000105084531242,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0004984668921679,285.77056884765625,294.1499938964844,297.78497314453125,292.1448974609375,298.05792236328125,297.8542175292969,284.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633050696924,1.3266641119002998e-08,0.0010632917983457,-0.0337959118187427,0.0,0.0,0.0,-0.011389653198421,60.0,13.733942985534668,0.0,-7.708597848932186e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,9.982308984035626e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001051189101417,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,7.76403903728351e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001051187646226,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004986294079571,285.7550354003906,294.1499938964844,297.7451171875,292.1378173828125,298.0521240234375,297.8138732910156,284.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307078994273525e-08,0.0010636374354362,-0.0339016988873481,0.0,0.0,0.0,-0.011409698985517,60.0,13.694847106933594,0.0,-7.713612859561182e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,9.982308984035626e-05,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001051189101417,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,7.76403903728351e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001051187646226,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,0.0004986294079571,285.7550354003906,294.1499938964844,297.7451171875,292.1378173828125,298.0521240234375,297.8138732910156,284.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307078994273525e-08,0.0010636374354362,-0.0339016988873481,0.0,0.0,0.0,-0.011409698985517,60.0,13.694847106933594,0.0,-7.713612859561182e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,9.98588657239452e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.0001051565777743,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,7.766821363475174e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0001051564395311,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0004988082218915,285.73974609375,294.1499938964844,297.7055053710937,292.1304626464844,298.0456848144531,297.7737121582031,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640313848853,1.335158295034944e-08,0.0010640179971233,-0.0340181216597557,0.0,0.0,0.0,-0.0114317620173096,60.0,13.656407356262209,0.0,-7.719133066075301e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,9.98588657239452e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.0001051565777743,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,7.766821363475174e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0001051564395311,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0004988082218915,285.73974609375,294.1499938964844,297.7055053710937,292.1304626464844,298.0456848144531,297.7737121582031,284.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640313848853,1.335158295034944e-08,0.0010640179971233,-0.0340181216597557,0.0,0.0,0.0,-0.0114317620173096,60.0,13.656407356262209,0.0,-7.719133066075301e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,9.98972391244024e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001051969811669,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,7.769805961288512e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001051968429237,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0004990000161342,285.724609375,294.1499938964844,297.6661682128906,292.12286376953125,298.03863525390625,297.7337646484375,284.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399325204943581e-08,0.0010644262656569,-0.0341430157423019,0.0,0.0,0.0,-0.0114554297178983,60.0,13.61860466003418,0.0,-7.725058281948807e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,9.98972391244024e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001051969811669,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,7.769805961288512e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0001051968429237,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0004990000161342,285.724609375,294.1499938964844,297.6661682128906,292.12286376953125,298.03863525390625,297.7337646484375,284.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644396534189,1.3399325204943581e-08,0.0010644262656569,-0.0341430157423019,0.0,0.0,0.0,-0.0114554297178983,60.0,13.61860466003418,0.0,-7.725058281948807e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.991728438762948e-05,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0001052180887199,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,7.77136447140947e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001052179504767,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0004991001915186,285.7171325683594,294.1499938964844,297.6466064453125,292.11895751953125,298.0348815917969,297.7138671875,284.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646529262885,1.3424263478611921e-08,0.0010646395385265,-0.0342082493007183,0.0,0.0,0.0,-0.0114677930250763,60.0,13.59990692138672,0.0,-7.728154116648511e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
