time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438659667969,0.0,0.0,9.99379190034233e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,0.0001052398147294,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,7.772969547659159e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001052396764862,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0004992033354938,285.7096862792969,294.1499938964844,297.6271057128906,292.114990234375,298.031005859375,297.69403076171875,284.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648724855855,1.344993982854703e-08,0.0010648590978235,-0.0342754200100898,0.0,0.0,0.0,-0.0114805214107036,60.0,13.581332206726074,0.0,-7.731341611361131e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,9.998215682571754e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.00010528639541,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,7.776409620419145e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001052862571668,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0004994243499822,285.69500732421875,294.1499938964844,297.58837890625,292.10693359375,298.0227355957031,297.6546936035156,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653431527316,1.3504983797929526e-08,0.0010653296485543,-0.034419409930706,0.0,0.0,0.0,-0.0115078091621398,60.0,13.544916152954102,0.0,-7.738178453564616e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,9.998215682571754e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,0.00010528639541,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,7.776409620419145e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001052862571668,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0004994243499822,285.69500732421875,294.1499938964844,297.58837890625,292.10693359375,298.0227355957031,297.6546936035156,284.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653431527316,1.3504983797929526e-08,0.0010653296485543,-0.034419409930706,0.0,0.0,0.0,-0.0115078091621398,60.0,13.544916152954102,0.0,-7.738178453564616e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0001000267220661,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001053333180607,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,7.77987515903078e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001053331798175,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0004996470524929,285.68048095703125,294.1499938964844,297.54998779296875,292.09869384765625,298.0140075683594,297.6156005859375,284.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658170795068,1.3560438105741925e-08,0.0010658035753294,-0.0345644690096378,0.0,0.0,0.0,-0.0115352980792522,60.0,13.50881290435791,0.0,-7.74506858647328e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,0.0001000267220661,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001053333180607,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,7.77987515903078e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001053331798175,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,0.0004996470524929,285.68048095703125,294.1499938964844,297.54998779296875,292.09869384765625,298.0140075683594,297.6156005859375,284.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658170795068,1.3560438105741925e-08,0.0010658035753294,-0.0345644690096378,0.0,0.0,0.0,-0.0115352980792522,60.0,13.50881290435791,0.0,-7.74506858647328e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0001000828342512,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001053924061125,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,7.784240006003529e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001053922678693,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0004999274387955,285.6661682128906,294.1499938964844,297.513671875,292.0914306640625,298.00469970703125,297.5772705078125,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664144065231,1.3630288009380822e-08,0.0010664007859304,-0.0347471833229064,0.0,0.0,0.0,-0.011569925583899,60.0,13.474723815917969,0.0,-7.75375283978974e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0001000828342512,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001053924061125,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,7.784240006003529e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001053922678693,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0004999274387955,285.6661682128906,294.1499938964844,297.513671875,292.0914306640625,298.00469970703125,297.5772705078125,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664144065231,1.3630288009380822e-08,0.0010664007859304,-0.0347471833229064,0.0,0.0,0.0,-0.011569925583899,60.0,13.474723815917969,0.0,-7.75375283978974e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0001001629061647,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001054767126333,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,7.790466770529747e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0001054765816661,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.000500327500049,285.65203857421875,294.1499938964844,297.4809875488281,292.0862731933594,297.9949645996094,297.5408630371094,284.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672671487554,1.3729985148813741e-08,0.0010672534117475,-0.03500796854496,0.0,0.0,0.0,-0.0116193508729338,60.0,13.44588851928711,0.0,-7.766155363242434e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,0.0001001629061647,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001054767126333,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,7.790466770529747e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0001054765816661,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.000500327500049,285.65203857421875,294.1499938964844,297.4809875488281,292.0862731933594,297.9949645996094,297.5408630371094,284.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672671487554,1.3729985148813741e-08,0.0010672534117475,-0.03500796854496,0.0,0.0,0.0,-0.0116193508729338,60.0,13.44588851928711,0.0,-7.766155363242434e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.0001002099015749,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.000105526203697,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,7.794122211635113e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001055260727298,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0005005623097531,285.6450500488281,294.1499938964844,297.4659118652344,292.0844421386719,297.98992919921875,297.5235290527344,284.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677677346393,1.3788509001244622e-08,0.0010677539976313,-0.0351610481739044,0.0,0.0,0.0,-0.0116483634337782,60.0,13.433758735656738,0.0,-7.773440557912181e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.0001002603021333,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,0.0001055792745319,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.798042497597635e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,0.0001055791435646,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0005008141160942,285.6381225585937,294.1499938964844,297.4516296386719,292.0830993652344,297.9848327636719,297.5068664550781,284.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683045256882,1.3851275681986408e-08,0.0010682906722649,-0.0353252254426479,0.0,0.0,0.0,-0.0116794798523187,60.0,13.423080444335938,0.0,-7.781257238548278e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001003678698907,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.00010569254664,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,7.806408393662423e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001056924229487,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005013515474274,285.6244201660156,294.1499938964844,297.4254455566406,292.081787109375,297.974365234375,297.4755859375,284.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3985243185743457e-08,0.0010694358497858,-0.0356756299734115,0.0,0.0,0.0,-0.011745891533792,60.0,13.405557632446287,0.0,-7.79795499283864e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001003678698907,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.00010569254664,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,7.806408393662423e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.0001056924229487,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005013515474274,285.6244201660156,294.1499938964844,297.4254455566406,292.081787109375,297.974365234375,297.4755859375,284.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3985243185743457e-08,0.0010694358497858,-0.0356756299734115,0.0,0.0,0.0,-0.011745891533792,60.0,13.405557632446287,0.0,-7.79795499283864e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001004802907118,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0001058109264704,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,7.815151911927387e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001058108027791,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0005019131931476,285.61090087890625,294.1499938964844,297.402099609375,292.08221435546875,297.9636535644531,297.4471435546875,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706472676247,1.4125252967289724e-08,0.0010706331813707,-0.0360418260097503,0.0,0.0,0.0,-0.0118153011426329,60.0,13.392936706542969,0.0,-7.815425107082774e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001004802907118,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,0.0001058109264704,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,7.815151911927387e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.0001058108027791,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0005019131931476,285.61090087890625,294.1499938964844,297.402099609375,292.08221435546875,297.9636535644531,297.4471435546875,284.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706472676247,1.4125252967289724e-08,0.0010706331813707,-0.0360418260097503,0.0,0.0,0.0,-0.0118153011426329,60.0,13.392936706542969,0.0,-7.815425107082774e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001005897647701,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001059262067428,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.823666965123266e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0001059260830515,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0005024601123295,285.5975646972656,294.1499938964844,297.3814392089844,292.084228515625,297.9527587890625,297.42156982421875,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261594571962632e-08,0.0010717989644035,-0.0363984107971191,0.0,0.0,0.0,-0.0118828909471631,60.0,13.384175300598145,0.0,-7.832456105916209e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,0.0001005897647701,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001059262067428,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.823666965123266e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0001059260830515,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0005024601123295,285.5975646972656,294.1499938964844,297.3814392089844,292.084228515625,297.9527587890625,297.42156982421875,284.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718131670728,1.4261594571962632e-08,0.0010717989644035,-0.0363984107971191,0.0,0.0,0.0,-0.0118828909471631,60.0,13.384175300598145,0.0,-7.832456105916209e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001006899547064,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001060317081282,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,7.831458788132295e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.000106031584437,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0005029606400057,285.5844421386719,294.1499938964844,297.3631591796875,292.08770751953125,297.9416809082031,297.398681640625,284.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728802299126,1.4386364988183686e-08,0.0010728659108281,-0.0367247238755226,0.0,0.0,0.0,-0.0119447447359561,60.0,13.378281593322754,0.0,-7.848057492765292e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0001006899547064,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454162597656,0.0,0.0,0.0001060317081282,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,7.831458788132295e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.000106031584437,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0005029606400057,285.5844421386719,294.1499938964844,297.3631591796875,292.08770751953125,297.9416809082031,297.398681640625,284.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728802299126,1.4386364988183686e-08,0.0010728659108281,-0.0367247238755226,0.0,0.0,0.0,-0.0119447447359561,60.0,13.378281593322754,0.0,-7.848057492765292e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001007347964332,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001060789218172,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,7.834946154616773e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001060787981259,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,0.0005031846812926,285.5779724121094,294.1499938964844,297.3548583984375,292.0899658203125,297.93609619140625,297.3882751464844,284.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733574163168,1.4442201212716554e-08,0.0010733429808169,-0.0368707478046417,0.0,0.0,0.0,-0.0119724236428737,60.0,13.37620735168457,0.0,-7.855044970028757e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001007756145554,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0001061219081748,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,7.838121382519603e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001061217844835,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0005033886409364,285.571533203125,294.1499938964844,297.3470458984375,292.092529296875,297.93048095703125,297.37847900390625,284.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737921111285,1.4493036104568093e-08,0.0010737775592133,-0.0370036922395229,0.0,0.0,0.0,-0.0119976243004202,60.0,13.37449836730957,0.0,-7.861408590770226e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001008454128168,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001061954026226,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.843549246899784e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001061952789314,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0005037373630329,285.5588073730469,294.1499938964844,297.3328552246094,292.0985412597656,297.9192199707031,297.3604431152344,284.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579939033865232e-08,0.0010745211038738,-0.0372309535741806,0.0,0.0,0.0,-0.0120407082140445,60.0,13.371838569641112,0.0,-7.872293394939336e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001008454128168,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001061954026226,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.843549246899784e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001061952789314,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288757324219,0.0,0.0,0.0005037373630329,285.5588073730469,294.1499938964844,297.3328552246094,292.0985412597656,297.9192199707031,297.3604431152344,284.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579939033865232e-08,0.0010745211038738,-0.0372309535741806,0.0,0.0,0.0,-0.0120407082140445,60.0,13.371838569641112,0.0,-7.872293394939336e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001008993058349,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001062521478161,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,7.847740926081315e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001062520314007,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0005040066316723,285.5463256835937,294.1499938964844,297.3203430175781,292.1056213378906,297.907958984375,297.3445739746094,284.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647024926262022e-08,0.0010750946821644,-0.037406388670206,0.0,0.0,0.0,-0.012073965743184,60.0,13.370162963867188,0.0,-7.88070195767432e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0001008993058349,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001062521478161,299.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,7.847740926081315e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001062520314007,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0005040066316723,285.5463256835937,294.1499938964844,297.3203430175781,292.1056213378906,297.907958984375,297.3445739746094,284.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647024926262022e-08,0.0010750946821644,-0.037406388670206,0.0,0.0,0.0,-0.012073965743184,60.0,13.370162963867188,0.0,-7.88070195767432e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001009432671708,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001062984374584,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,7.85115989856422e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0001062983210431,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0005042263073846,285.5340270996094,294.1499938964844,297.30926513671875,292.1136169433594,297.89666748046875,297.33056640625,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755772236734,1.4701740269629228e-08,0.0010755624389275,-0.0375494696199893,0.0,0.0,0.0,-0.0121010895818471,60.0,13.369505882263184,0.0,-7.887562958330818e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001009432671708,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001062984374584,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,7.85115989856422e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.0001062983210431,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0005042263073846,285.5340270996094,294.1499938964844,297.30926513671875,292.1136169433594,297.89666748046875,297.33056640625,284.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755772236734,1.4701740269629228e-08,0.0010755624389275,-0.0375494696199893,0.0,0.0,0.0,-0.0121010895818471,60.0,13.369505882263184,0.0,-7.887562958330818e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001009862608043,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0001063437084667,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.854503201087937e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001063435920514,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0005044411518611,285.5219421386719,294.1499938964844,297.2994079589844,292.1224060058594,297.8853759765625,297.3181457519531,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760346194729,1.4755244137631962e-08,0.001076019834727,-0.037689384073019,0.0,0.0,0.0,-0.0121276127174496,60.0,13.370285034179688,0.0,-7.894274745012808e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001009862608043,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0001063437084667,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.854503201087937e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001063435920514,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0005044411518611,285.5219421386719,294.1499938964844,297.2994079589844,292.1224060058594,297.8853759765625,297.3181457519531,284.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760346194729,1.4755244137631962e-08,0.001076019834727,-0.037689384073019,0.0,0.0,0.0,-0.0121276127174496,60.0,13.370285034179688,0.0,-7.894274745012808e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001010112537187,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0001063700256054,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,7.856448064558208e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,0.000106369916466,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0005045660655014,285.5159606933594,294.1499938964844,297.2948303222656,292.1270446777344,297.8797607421875,297.3125305175781,284.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763012105599,1.4786362356744576e-08,0.001076286425814,-0.0377707555890083,0.0,0.0,0.0,-0.0121430419385433,60.0,13.371541976928713,0.0,-7.89817917734581e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001010414634947,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001064018360921,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,7.858796743676066e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,0.0001064017196767,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0005047169979661,285.51007080078125,294.1499938964844,297.2904663085937,292.1318359375,297.8741455078125,297.3072204589844,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766228660941,1.4823970495569938e-08,0.0010766080813482,-0.0378690995275974,0.0,0.0,0.0,-0.0121616860851645,60.0,13.37356185913086,0.0,-7.9029000232822e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001011162239592,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001064805546775,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.864611689001322e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001064804455381,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0005050905165262,285.4983825683594,294.1499938964844,297.2822570800781,292.1418151855469,297.86297607421875,297.2972106933594,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774180991575,1.4917061363917128e-08,0.0010774031979963,-0.0381125211715698,0.0,0.0,0.0,-0.0122078312560915,60.0,13.379756927490234,0.0,-7.914591293456399e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001011162239592,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001064805546775,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.864611689001322e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,0.0001064804455381,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0005050905165262,285.4983825683594,294.1499938964844,297.2822570800781,292.1418151855469,297.86297607421875,297.2972106933594,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774180991575,1.4917061363917128e-08,0.0010774031979963,-0.0381125211715698,0.0,0.0,0.0,-0.0122078312560915,60.0,13.379756927490234,0.0,-7.914591293456399e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001011980566545,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001065667238435,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.870975969126448e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001065666147042,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0005054993671365,285.4869079589844,294.1499938964844,297.2745056152344,292.1521301269531,297.8518371582031,297.2880554199219,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782899335026,1.5018965626723002e-08,0.0010782749159261,-0.0383789800107479,0.0,0.0,0.0,-0.0122583508491516,60.0,13.388503074645996,0.0,-7.927399536811208e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57330322265625,0.0,0.0,0.0001011980566545,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001065667238435,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,7.870975969126448e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,0.0001065666147042,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0005054993671365,285.4869079589844,294.1499938964844,297.2745056152344,292.1521301269531,297.8518371582031,297.2880554199219,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782899335026,1.5018965626723002e-08,0.0010782749159261,-0.0383789800107479,0.0,0.0,0.0,-0.0122583508491516,60.0,13.388503074645996,0.0,-7.927399536811208e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.0001012706852634,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.000106643201434,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,7.876624295022339e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0001066430922946,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0005058622336946,285.4756164550781,294.1499938964844,297.2669677734375,292.1627197265625,297.8407592773437,297.2795715332031,284.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790631640702,1.5109401729773708e-08,0.0010790480300784,-0.0386154502630233,0.0,0.0,0.0,-0.012303183786571,60.0,13.39820671081543,0.0,-7.938774615467994e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,0.0001012706852634,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.000106643201434,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,7.876624295022339e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,0.0001066430922946,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0005058622336946,285.4756164550781,294.1499938964844,297.2669677734375,292.1627197265625,297.8407592773437,297.2795715332031,284.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790631640702,1.5109401729773708e-08,0.0010790480300784,-0.0386154502630233,0.0,0.0,0.0,-0.012303183786571,60.0,13.39820671081543,0.0,-7.938774615467994e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001013354049064,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.000106711355329,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,7.881658530095592e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001067112461896,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.000506185577251,285.4645690917969,294.1499938964844,297.2594299316406,292.1733703613281,297.82977294921875,297.2714233398437,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797523427754,1.518998438143626e-08,0.0010797372087836,-0.038826148957014,0.0,0.0,0.0,-0.0123431319370865,60.0,13.40803337097168,0.0,-7.948916902478231e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552673339844,0.0,0.0,0.0001013354049064,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513000488281,0.0,0.0,0.000106711355329,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,7.881658530095592e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001067112461896,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.000506185577251,285.4645690917969,294.1499938964844,297.2594299316406,292.1733703613281,297.82977294921875,297.2714233398437,284.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797523427754,1.518998438143626e-08,0.0010797372087836,-0.038826148957014,0.0,0.0,0.0,-0.0123431319370865,60.0,13.40803337097168,0.0,-7.948916902478231e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
