time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,0.0001013635264826,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0001067409612005,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,7.883844955358654e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0001067408593371,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0005063260905444,285.4591064453125,294.1499938964844,297.2555847167969,292.1787109375,297.82427978515625,297.2674255371094,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800515301525,1.5224994598384e-08,0.0010800362797454,-0.0389176867902278,0.0,0.0,0.0,-0.0123604871332645,60.0,13.412769317626951,0.0,-7.953325820153624e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.000101389196061,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,0.000106767998659,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,7.885842205723748e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426940917969,0.0,0.0,0.0001067678895196,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0005064543802291,285.4537353515625,294.1499938964844,297.2516174316406,292.1839904785156,297.8188171386719,297.263427734375,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803246404975,1.5256958363352172e-08,0.0010803093900904,-0.0390012562274932,0.0,0.0,0.0,-0.0123763317242264,60.0,13.417317390441896,0.0,-7.95735175529444e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001014330628095,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001068141864379,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,7.889253902249038e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001068140845745,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0005066735902801,285.44305419921875,294.1499938964844,297.24334716796875,292.1944274902344,297.8078918457031,297.2552795410156,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807920480147,1.5311560019881654e-08,0.0010807767976075,-0.0391440168023109,0.0,0.0,0.0,-0.0124034024775028,60.0,13.425682067871094,0.0,-7.964231940604807e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,0.0001014330628095,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001068141864379,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,7.889253902249038e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001068140845745,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0005066735902801,285.44305419921875,294.1499938964844,297.24334716796875,292.1944274902344,297.8078918457031,297.2552795410156,284.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807920480147,1.5311560019881654e-08,0.0010807767976075,-0.0391440168023109,0.0,0.0,0.0,-0.0124034024775028,60.0,13.425682067871094,0.0,-7.964231940604807e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.000101463359897,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001068460915121,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.891609857324511e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0001068459823727,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0005068249884061,285.4326171875,294.1499938964844,297.2343139648437,292.2045288085937,297.7970275878906,297.2467346191406,284.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811144020408,1.5349252535656888e-08,0.0010810990352183,-0.0392425656318664,0.0,0.0,0.0,-0.0124220885336399,60.0,13.432461738586426,0.0,-7.968982629336099e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.000101463359897,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001068460915121,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,7.891609857324511e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0001068459823727,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0005068249884061,285.4326171875,294.1499938964844,297.2343139648437,292.2045288085937,297.7970275878906,297.2467346191406,284.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811144020408,1.5349252535656888e-08,0.0010810990352183,-0.0392425656318664,0.0,0.0,0.0,-0.0124220885336399,60.0,13.432461738586426,0.0,-7.968982629336099e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001014805748127,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001068642159225,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.89294863352552e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001068641140591,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0005069110775366,285.42236328125,294.1499938964844,297.2242736816406,292.21417236328125,297.7861633300781,297.23760986328125,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812974069267,1.5370648753787464e-08,0.0010812820401042,-0.0392985045909881,0.0,0.0,0.0,-0.0124326953664422,60.0,13.437399864196776,0.0,-7.971679849561043e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0001014805748127,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,0.0001068642159225,299.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.89294863352552e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001068641140591,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0005069110775366,285.42236328125,294.1499938964844,297.2242736816406,292.21417236328125,297.7861633300781,297.23760986328125,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812974069267,1.5370648753787464e-08,0.0010812820401042,-0.0392985045909881,0.0,0.0,0.0,-0.0124326953664422,60.0,13.437399864196776,0.0,-7.971679849561043e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001014829686027,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001068667261279,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.893134170444682e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001068666242645,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0005069230683147,285.4123229980469,294.1499938964844,297.2130432128906,292.22320556640625,297.7752990722656,297.2276306152344,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813224362209,1.5373567308074598e-08,0.0010813070693984,-0.0393061377108097,0.0,0.0,0.0,-0.0124341426417231,60.0,13.439970016479492,0.0,-7.972047910698168e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0001014829686027,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001068667261279,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.893134170444682e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001068666242645,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111083984375,0.0,0.0,0.0005069230683147,285.4123229980469,294.1499938964844,297.2130432128906,292.22320556640625,297.7752990722656,297.2276306152344,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813224362209,1.5373567308074598e-08,0.0010813070693984,-0.0393061377108097,0.0,0.0,0.0,-0.0124341426417231,60.0,13.439970016479492,0.0,-7.972047910698168e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001014773733913,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001068608326022,299.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,7.892699068179354e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001068607307388,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0005068951286375,285.4073791503906,294.1499938964844,297.2068786621094,292.2274169921875,297.76983642578125,297.2221374511719,284.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812622494995,1.53665702384842e-08,0.001081246882677,-0.0392878390848636,0.0,0.0,0.0,-0.0124306716024875,60.0,13.440051078796388,0.0,-7.971166127163087e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001014684385154,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.000106851424789,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,7.8920042142272e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0001068513302016,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0005068505997769,285.4024963378906,294.1499938964844,297.2003173828125,292.2314453125,297.7643737792969,297.2164001464844,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081166556105,1.5355414717532767e-08,0.0010811511892825,-0.0392586775124073,0.0,0.0,0.0,-0.0124251404777169,60.0,13.439460754394531,0.0,-7.969759963089018e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.0001014405352179,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001068220299202,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,7.889833796070889e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001068219353328,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0005067112506367,285.39288330078125,294.1499938964844,297.1859130859375,292.2388000488281,297.75341796875,297.2041015625,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.5320585688982646e-08,0.0010808542137965,-0.0391676127910614,0.0,0.0,0.0,-0.0124078774824738,60.0,13.43638038635254,0.0,-7.965368808982022e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,0.0001014405352179,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001068220299202,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,7.889833796070889e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,0.0001068219353328,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,0.0005067112506367,285.39288330078125,294.1499938964844,297.1859130859375,292.2388000488281,297.75341796875,297.2041015625,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.5320585688982646e-08,0.0010808542137965,-0.0391676127910614,0.0,0.0,0.0,-0.0124078774824738,60.0,13.43638038635254,0.0,-7.965368808982022e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001013936416711,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001067726552719,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,7.886186358518898e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001067725534085,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0005064770812168,285.3834533691406,294.1499938964844,297.1695556640625,292.2450866699219,297.74237060546875,297.19012451171875,284.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803693439811,1.526210624547275e-08,0.0010803540935739,-0.0390147157013416,0.0,0.0,0.0,-0.0123788872733712,60.0,13.429418563842772,0.0,-7.958000480812188e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001013936416711,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001067726552719,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,7.886186358518898e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0001067725534085,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0005064770812168,285.3834533691406,294.1499938964844,297.1695556640625,292.2450866699219,297.74237060546875,297.19012451171875,284.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803693439811,1.526210624547275e-08,0.0010803540935739,-0.0390147157013416,0.0,0.0,0.0,-0.0123788872733712,60.0,13.429418563842772,0.0,-7.958000480812188e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001013288710964,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0001067044431692,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,7.881148485466838e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001067043413058,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0005061536212451,285.3742370605469,294.1499938964844,297.1510009765625,292.25018310546875,297.7311706542969,297.17437744140625,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796788847073,1.5181345958126258e-08,0.0010796636343002,-0.0388035587966442,0.0,0.0,0.0,-0.012338850647211,60.0,13.41844081878662,0.0,-7.947829061549785e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001013288710964,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,0.0001067044431692,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,7.881148485466838e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001067043413058,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,0.0005061536212451,285.3742370605469,294.1499938964844,297.1510009765625,292.25018310546875,297.7311706542969,297.17437744140625,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796788847073,1.5181345958126258e-08,0.0010796636343002,-0.0388035587966442,0.0,0.0,0.0,-0.012338850647211,60.0,13.41844081878662,0.0,-7.947829061549785e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001012451975839,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0001066163313225,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,7.874640141380951e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001066162367351,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0005057357484474,285.365234375,294.1499938964844,297.1300048828125,292.2539367675781,297.7198181152344,297.1565856933594,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787869105115,1.5077038284516675e-08,0.001078771892935,-0.0385308302938938,0.0,0.0,0.0,-0.0122871426865458,60.0,13.403034210205078,0.0,-7.93470249504935e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001012451975839,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0001066163313225,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,7.874640141380951e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,0.0001066162367351,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0005057357484474,285.365234375,294.1499938964844,297.1300048828125,292.2539367675781,297.7198181152344,297.1565856933594,284.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787869105115,1.5077038284516675e-08,0.001078771892935,-0.0385308302938938,0.0,0.0,0.0,-0.0122871426865458,60.0,13.403034210205078,0.0,-7.93470249504935e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,0.0001011942367767,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.0001065626565832,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,7.870676199672744e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0001065625619958,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0005054812063463,285.3608093261719,294.1499938964844,297.1184997558594,292.2552490234375,297.7140197753906,297.14666748046875,284.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782434837892,1.5013510434869204e-08,0.0010782284662127,-0.0383647158741951,0.0,0.0,0.0,-0.01225564815104,60.0,13.393091201782228,0.0,-7.926713152528465e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,0.0001011395215755,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,0.0001065050382749,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,7.866420492064208e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,0.0001065049436874,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0005052079213783,285.3564453125,294.1499938964844,297.1063232421875,292.25616455078125,297.70819091796875,297.13623046875,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776596609503,1.494530899037727e-08,0.0010776447597891,-0.0381863862276077,0.0,0.0,0.0,-0.0122218346223235,60.0,13.382107734680176,0.0,-7.918140454421518e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001010178602882,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001063769232132,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.856958109186962e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001063768286257,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.000504600291606,285.34783935546875,294.1499938964844,297.0797424316406,292.2567443847656,297.69635009765625,297.11395263671875,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763639584183,1.4793668512425029e-08,0.0010763491736724,-0.0377898588776588,0.0,0.0,0.0,-0.0121466657146811,60.0,13.357187271118164,0.0,-7.899096488017676e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001010178602882,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001063769232132,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.856958109186962e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001063768286257,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.000504600291606,285.34783935546875,294.1499938964844,297.0797424316406,292.2567443847656,297.69635009765625,297.11395263671875,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763639584183,1.4793668512425029e-08,0.0010763491736724,-0.0377898588776588,0.0,0.0,0.0,-0.0121466657146811,60.0,13.357187271118164,0.0,-7.899096488017676e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001009426996461,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001062977753463,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.851111877243966e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001062976807588,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0005042248521931,285.3434753417969,294.1499938964844,297.064697265625,292.25634765625,297.6900329589844,297.1009826660156,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755626717582,1.4699991446320837e-08,0.0010755480034276,-0.0375448986887931,0.0,0.0,0.0,-0.0121002253144979,60.0,13.341229438781738,0.0,-7.887343400625468e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001008724138955,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463806152344,0.0,0.0,0.0001062237570295,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,7.84564545028843e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.000106223662442,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0005038738017901,285.3394470214844,294.1499938964844,297.04998779296875,292.2555236816406,297.6841735839844,297.0888366699219,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748137719929,1.4612390408785814e-08,0.0010747991036623,-0.0373158156871795,0.0,0.0,0.0,-0.0120567986741662,60.0,13.326218605041504,0.0,-7.876360541558824e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0001007122555165,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.000106055100332,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,7.833189010852948e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001060550130205,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0005030738539062,285.3312683105469,294.1499938964844,297.01641845703125,292.2529296875,297.6716003417969,297.0606689453125,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412785631634506e-08,0.0010730924550443,-0.0367938205599784,0.0,0.0,0.0,-0.0119578465819358,60.0,13.290257453918455,0.0,-7.851363648114784e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0001007122555165,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.000106055100332,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,7.833189010852948e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001060550130205,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,0.0005030738539062,285.3312683105469,294.1499938964844,297.01641845703125,292.2529296875,297.6716003417969,297.0606689453125,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412785631634506e-08,0.0010730924550443,-0.0367938205599784,0.0,0.0,0.0,-0.0119578465819358,60.0,13.290257453918455,0.0,-7.851363648114784e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001005470548989,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,0.0001058811321854,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,7.8203396697063e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001058810448739,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0005022487021051,285.32330322265625,294.1499938964844,296.97869873046875,292.24957275390625,297.6585998535156,297.0290222167969,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713462252169,1.4206894327628561e-08,0.0010713320225477,-0.0362553484737873,0.0,0.0,0.0,-0.0118557773530483,60.0,13.25095272064209,0.0,-7.825620684798197e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0001005470548989,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,0.0001058811321854,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,7.8203396697063e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001058810448739,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0005022487021051,285.32330322265625,294.1499938964844,296.97869873046875,292.24957275390625,297.6585998535156,297.0290222167969,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713462252169,1.4206894327628561e-08,0.0010713320225477,-0.0362553484737873,0.0,0.0,0.0,-0.0118557773530483,60.0,13.25095272064209,0.0,-7.825620684798197e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,0.0001004618534352,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.0001057914050761,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,7.81371199991554e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,0.0001057913177646,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,0.0005018231458961,285.31939697265625,294.1499938964844,296.9583435058594,292.24761962890625,297.6518249511719,297.01141357421875,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704381857067,1.4100702827590794e-08,0.0010704240994527,-0.0359776131808757,0.0,0.0,0.0,-0.0118031343445181,60.0,13.229984283447266,0.0,-7.812360536263442e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0001003758079605,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001057007975759,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,7.807020301697776e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001057007102645,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.000501393340528,285.3155822753906,294.1499938964844,296.93707275390625,292.2454528808594,297.6448974609375,296.9930114746094,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695208329707,1.3993472158801978e-08,0.0010695068631321,-0.0356971509754657,0.0,0.0,0.0,-0.0117499744519591,60.0,13.208550453186035,0.0,-7.798981016549078e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001002015924314,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001055173343047,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,7.79346955823712e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001055172469932,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.000500523194205,285.3080139160156,294.1499938964844,296.891845703125,292.2406005859375,297.6307983398437,296.95465087890625,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676644742488,1.3776350726857345e-08,0.0010676507372409,-0.0351292453706264,0.0,0.0,0.0,-0.0116423396393656,60.0,13.16470432281494,0.0,-7.771926391342276e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001002015924314,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001055173343047,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,7.79346955823712e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001055172469932,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.000500523194205,285.3080139160156,294.1499938964844,296.891845703125,292.2406005859375,297.6307983398437,296.95465087890625,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676644742488,1.3776350726857345e-08,0.0010676507372409,-0.0351292453706264,0.0,0.0,0.0,-0.0116423396393656,60.0,13.16470432281494,0.0,-7.771926391342276e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0001000220436253,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001053282539942,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,7.779504085192457e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001053281666827,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0004996263305656,285.3006591796875,294.1499938964844,296.84326171875,292.2350158691406,297.61602783203125,296.9127197265625,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065750955604,1.3552584832154936e-08,0.0010657374514266,-0.0345439240336418,0.0,0.0,0.0,-0.0115314098075032,60.0,13.118490219116213,0.0,-7.744093011297083e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0001000220436253,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001053282539942,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,7.779504085192457e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001053281666827,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0004996263305656,285.3006591796875,294.1499938964844,296.84326171875,292.2350158691406,297.61602783203125,296.9127197265625,285.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065750955604,1.3552584832154936e-08,0.0010657374514266,-0.0345439240336418,0.0,0.0,0.0,-0.0115314098075032,60.0,13.118490219116213,0.0,-7.744093011297083e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,9.983867494156584e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001051351573551,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,7.765241753077134e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001051350700436,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0004987104330211,285.2934875488281,294.1499938964844,296.7916564941406,292.2287292480469,297.6005554199219,296.8676147460937,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637968080118,1.332406274201503e-08,0.0010637834202498,-0.0339461304247379,0.0,0.0,0.0,-0.0114181227982044,60.0,13.070311546325684,0.0,-7.715718908229975e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,9.983867494156584e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,0.0001051351573551,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,7.765241753077134e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0001051350700436,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0004987104330211,285.2934875488281,294.1499938964844,296.7916564941406,292.2287292480469,297.6005554199219,296.8676147460937,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637968080118,1.332406274201503e-08,0.0010637834202498,-0.0339461304247379,0.0,0.0,0.0,-0.0114181227982044,60.0,13.070311546325684,0.0,-7.715718908229975e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.965214121621102e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0001049387283273,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,7.750734221190214e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001049386410159,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0004977787612006,285.2865295410156,294.1499938964844,296.7372436523437,292.22174072265625,297.5843811035156,296.819580078125,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618088999763,1.3091603356940595e-08,0.0010617957450449,-0.0333379916846752,0.0,0.0,0.0,-0.0113028828054666,60.0,13.020336151123049,0.0,-7.68690995300858e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
