time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224040,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.965214121621102e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,0.0001049387283273,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,7.750734221190214e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0001049386410159,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0004977787612006,285.2865295410156,294.1499938964844,296.7372436523437,292.22174072265625,297.5843811035156,296.819580078125,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618088999763,1.3091603356940595e-08,0.0010617957450449,-0.0333379916846752,0.0,0.0,0.0,-0.0113028828054666,60.0,13.020336151123049,0.0,-7.68690995300858e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,9.955765563063323e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.000104839222331,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.743384776404127e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,0.0001048391422955,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004973068134859,285.2831420898437,294.1499938964844,296.7090759277344,292.218017578125,297.5758972167969,296.7942199707031,285.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608017910271,1.2973851326592012e-08,0.0010607888689264,-0.0330299288034439,0.0,0.0,0.0,-0.0112445084378123,60.0,12.994529724121094,0.0,-7.672336721498142e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,9.946282079908995e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.0001047393598128,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,7.73600913817063e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,0.0001047392797772,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0004968331195414,285.2798156738281,294.1499938964844,296.6803283691406,292.2141418457031,297.5672607421875,296.7683410644531,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059791073203,1.2855667641531454e-08,0.0010597782675176,-0.0327207259833812,0.0,0.0,0.0,-0.0111859189346432,60.0,12.968417167663574,0.0,-7.657724410137234e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.92723653325811e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001045387980411,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.721195288468152e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,0.0001045387180056,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.000495881831739,285.27325439453125,294.1499938964844,296.6211853027344,292.2059020996094,297.549560546875,296.71551513671875,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577616048976,1.2618324163327088e-08,0.0010577489156275,-0.0320997424423694,0.0,0.0,0.0,-0.011068258434534,60.0,12.915546417236328,0.0,-7.628421627714489e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,9.92723653325811e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001045387980411,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.721195288468152e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,0.0001045387180056,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.000495881831739,285.27325439453125,294.1499938964844,296.6211853027344,292.2059020996094,297.549560546875,296.71551513671875,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577616048976,1.2618324163327088e-08,0.0010577489156275,-0.0320997424423694,0.0,0.0,0.0,-0.011068258434534,60.0,12.915546417236328,0.0,-7.628421627714489e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.915725240716712e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001044175805873,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,7.7122422226239e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0001044175005517,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0004953068564645,285.2694091796875,294.1499938964844,296.584716796875,292.20068359375,297.5384521484375,296.6824035644531,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565348202362,1.2474871802226062e-08,0.0010565223637968,-0.0317243933677673,0.0,0.0,0.0,-0.010997143574059,60.0,12.88290309906006,0.0,-7.61073764010689e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,9.908049833029509e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,0.0001043367446982,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.706272299401462e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.0001043366719386,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0004949235008098,285.2668762207031,294.1499938964844,296.56005859375,292.19708251953125,297.53106689453125,296.66033935546875,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557168861851,1.2379217650959616e-08,0.0010557045461609,-0.0314741060137748,0.0,0.0,0.0,-0.0109497243538498,60.0,12.861139297485352,0.0,-7.598957552090725e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.888820204650985e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001041342475218,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,7.691315840929747e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001041341747622,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.000493963016197,285.2606811523437,294.1499938964844,296.49725341796875,292.1877136230469,297.51171875,296.60321044921875,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536676272749,1.2139582672432424e-08,0.0010536555200815,-0.0308470502495765,0.0,0.0,0.0,-0.0108309276401996,60.0,12.80552864074707,0.0,-7.56948494995413e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.888820204650985e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001041342475218,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38037109375,0.0,0.0,7.691315840929747e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001041341747622,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.000493963016197,285.2606811523437,294.1499938964844,296.49725341796875,292.1877136230469,297.51171875,296.60321044921875,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536676272749,1.2139582672432424e-08,0.0010536555200815,-0.0308470502495765,0.0,0.0,0.0,-0.0108309276401996,60.0,12.80552864074707,0.0,-7.56948494995413e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.869613131741062e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001039319831761,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,7.676376844756305e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001039319104165,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0004930035793222,285.25469970703125,294.1499938964844,296.4330444335937,292.1778259277344,297.4915466308594,296.5444641113281,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516208130866,1.1900223029215342e-08,0.0010516088223084,-0.0302206799387931,0.0,0.0,0.0,-0.0107122668996453,60.0,12.748896598815918,0.0,-7.54010400783045e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.869613131741062e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,0.0001039319831761,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,7.676376844756305e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001039319104165,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0004930035793222,285.25469970703125,294.1499938964844,296.4330444335937,292.1778259277344,297.4915466308594,296.5444641113281,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516208130866,1.1900223029215342e-08,0.0010516088223084,-0.0302206799387931,0.0,0.0,0.0,-0.0107122668996453,60.0,12.748896598815918,0.0,-7.54010400783045e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.860056161414832e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001038313494063,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717956542969,0.0,0.0,7.668943726457655e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0001038312693708,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0004925262765027,285.2518005371094,294.1499938964844,296.4005126953125,292.1726989746094,297.4810485839844,296.514404296875,285.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506024118512,1.1781130737631429e-08,0.0010505906539037,-0.0299090184271335,0.0,0.0,0.0,-0.0106532284989953,60.0,12.720160484313965,0.0,-7.525506617866996e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.85053411568515e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0001037310721585,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,7.661537529202178e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,0.0001037309993989,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004920506617054,285.2489318847656,294.1499938964844,296.3677062988281,292.1674499511719,297.4703674316406,296.484130859375,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495877359062,1.1662470100759492e-08,0.001049576094374,-0.0295984782278537,0.0,0.0,0.0,-0.0105944033712148,60.0,12.691303253173828,0.0,-7.510976018920702e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,9.831575880525634e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001035314271575,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,7.646792073501274e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.000103531354398,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.00049110368127,285.2432861328125,294.1499938964844,296.301513671875,292.1566772460937,297.4486389160156,296.4231262207031,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475672315806,1.142621464111926e-08,0.001047555822879,-0.0289801638573408,0.0,0.0,0.0,-0.0104772811755537,60.0,12.633344650268556,0.0,-7.482088193455638e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,9.831575880525634e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001035314271575,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,7.646792073501274e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,0.000103531354398,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,0.00049110368127,285.2432861328125,294.1499938964844,296.301513671875,292.1566772460937,297.4486389160156,296.4231262207031,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475672315806,1.142621464111926e-08,0.001047555822879,-0.0289801638573408,0.0,0.0,0.0,-0.0104772811755537,60.0,12.633344650268556,0.0,-7.482088193455638e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.812638745643198e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001033320077112,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.632062624907121e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001033319349517,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0004901578067801,285.2377319335937,294.1499938964844,296.2347412109375,292.1455078125,297.42657470703125,296.36151123046875,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.1190222082291257e-08,0.0010455378796905,-0.0283625032752752,0.0,0.0,0.0,-0.0103602893650531,60.0,12.57471752166748,0.0,-7.453287764747074e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,9.812638745643198e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001033320077112,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.632062624907121e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001033319349517,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,0.0004901578067801,285.2377319335937,294.1499938964844,296.2347412109375,292.1455078125,297.42657470703125,296.36151123046875,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.1190222082291257e-08,0.0010455378796905,-0.0283625032752752,0.0,0.0,0.0,-0.0103602893650531,60.0,12.57471752166748,0.0,-7.453287764747074e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.794056677492335e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001031363281072,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,7.617610390298069e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001031362553476,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0004892296274192,285.2323303222656,294.1499938964844,296.1676330566406,292.134033203125,297.40380859375,296.299072265625,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435688309371,1.0958662421955978e-08,0.0010435578878968,-0.0277564171701669,0.0,0.0,0.0,-0.0102454964071512,60.0,12.515594482421877,0.0,-7.425082060308341e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.794056677492335e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001031363281072,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,7.617610390298069e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001031362553476,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0004892296274192,285.2323303222656,294.1499938964844,296.1676330566406,292.134033203125,297.40380859375,296.299072265625,285.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435688309371,1.0958662421955978e-08,0.0010435578878968,-0.0277564171701669,0.0,0.0,0.0,-0.0102454964071512,60.0,12.515594482421877,0.0,-7.425082060308341e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.775751095730811e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001029435588861,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,7.603372068842873e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001029434861266,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0004883153014816,285.2270812988281,294.1499938964844,296.1005249023437,292.1222839355469,297.3803100585937,296.23602294921875,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.45626735687256,0.0,-7.397347445703417e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,9.775751095730811e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,0.0001029435588861,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,7.603372068842873e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,0.0001029434861266,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0004883153014816,285.2270812988281,294.1499938964844,296.1005249023437,292.1222839355469,297.3803100585937,296.23602294921875,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.45626735687256,0.0,-7.397347445703417e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,9.76671726675704e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001028484257403,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,7.596345676574856e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,0.0001028483602567,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004878640756942,285.2245178222656,294.1499938964844,296.0670471191406,292.1163330078125,297.3682556152344,296.204345703125,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406553046777,1.0617971391013724e-08,0.0010406447108834,-0.026864631101489,0.0,0.0,0.0,-0.0100766010582447,60.0,12.426570892333984,0.0,-7.383680156181073e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,9.757764200912789e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0001027541438816,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,7.589381857542321e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,0.000102754071122,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,0.0004874168662354,285.2220153808594,294.1499938964844,296.0336303710937,292.1103515625,297.3560485839844,296.1726379394531,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397011647,1.0506396641574156e-08,0.0010396906873211,-0.026572560891509,0.0,0.0,0.0,-0.0100212888792157,60.0,12.396883964538574,0.0,-7.370146448693049e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,9.740115638123824e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001025682868203,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.575655035907403e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001025682213366,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0004865353112109,285.21710205078125,294.1499938964844,295.96728515625,292.0982971191406,297.3310546875,296.1092529296875,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646678946643e-08,0.0010378101142123,-0.0259968303143978,0.0,0.0,0.0,-0.0099122608080506,60.0,12.33759307861328,0.0,-7.343506069901198e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,9.740115638123824e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0001025682868203,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.575655035907403e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001025682213366,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,0.0004865353112109,285.21710205078125,294.1499938964844,295.96728515625,292.0982971191406,297.3310546875,296.1092529296875,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028646678946643e-08,0.0010378101142123,-0.0259968303143978,0.0,0.0,0.0,-0.0099122608080506,60.0,12.33759307861328,0.0,-7.343506069901198e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,9.728301665745676e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001024438897729,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339538574219,0.0,0.0,7.566466956632212e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0001024438170134,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0004859452601522,285.2138366699219,294.1499938964844,295.9225769042969,292.0900573730469,297.31365966796875,296.0662536621094,285.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365614434704,1.0139254769114814e-08,0.0010365513153374,-0.0256114434450864,0.0,0.0,0.0,-0.0098392814397811,60.0,12.29741096496582,0.0,-7.325700579485783e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.722792310640216e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.000102385864011,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,7.562181417597458e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001023857985273,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,0.0004856700252275,285.2123413085937,294.1499938964844,295.9017028808594,292.086181640625,297.3053894042969,296.04608154296875,285.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070591471844637e-08,0.0010359642328694,-0.0254316888749599,0.0,0.0,0.0,-0.0098052425310015,60.0,12.27854347229004,0.0,-7.317403571960315e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.705765114631504e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001022065553115,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.548937719548121e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001022064898279,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0004848195530939,285.207763671875,294.1499938964844,295.8371887207031,292.0740966796875,297.2790222167969,295.98345947265625,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858407423735116e-09,0.0010341497836634,-0.0248761866241693,0.0,0.0,0.0,-0.009700053371489,60.0,12.219873428344728,0.0,-7.29179205904984e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.705765114631504e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0001022065553115,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,7.548937719548121e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0001022064898279,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0004848195530939,285.207763671875,294.1499938964844,295.8371887207031,292.0740966796875,297.2790222167969,295.98345947265625,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858407423735116e-09,0.0010341497836634,-0.0248761866241693,0.0,0.0,0.0,-0.009700053371489,60.0,12.219873428344728,0.0,-7.29179205904984e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,9.689010767033324e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0001020301206153,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,7.535906479461119e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001020300551317,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0004839826724492,285.2033386230469,294.1499938964844,295.7740173339844,292.06207275390625,297.2519836425781,295.921630859375,285.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649624210794629e-09,0.0010323645547032,-0.0243295673280954,0.0,0.0,0.0,-0.0095965508371591,60.0,12.161693572998049,0.0,-7.266635293490253e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,9.689010767033324e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,0.0001020301206153,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,7.535906479461119e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001020300551317,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0004839826724492,285.2033386230469,294.1499938964844,295.7740173339844,292.06207275390625,297.2519836425781,295.921630859375,285.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649624210794629e-09,0.0010323645547032,-0.0243295673280954,0.0,0.0,0.0,-0.0095965508371591,60.0,12.161693572998049,0.0,-7.266635293490253e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.680732910055669e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001019429546431,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.529468712164089e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001019428964355,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0004835692525375,285.2012023925781,294.1499938964844,295.7430114746094,292.05615234375,297.2382507324219,295.89111328125,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314921382814,9.546477386379593e-09,0.001031482592225,-0.0240595079958438,0.0,0.0,0.0,-0.0095454165711998,60.0,12.132843017578123,0.0,-7.25422282243926e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.6725118055474e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001018563852994,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.523073873016983e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001018563198158,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.0004831585974898,285.1990966796875,294.1499938964844,295.71246337890625,292.0502624511719,297.2243347167969,295.86090087890625,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444028670202442e-09,0.0010306065669283,-0.0237912703305482,0.0,0.0,0.0,-0.0094946278259158,60.0,12.104165077209473,0.0,-7.24190556411486e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,9.656244947109371e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001016850801534,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.51042171032168e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001016850146697,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004823460767511,285.19500732421875,294.1499938964844,295.6528015136719,292.0387268066406,297.1961364746094,295.8013610839844,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241317044939024e-09,0.0010288731427863,-0.0232605077326297,0.0,0.0,0.0,-0.009394135326147,60.0,12.04733657836914,0.0,-7.217563080530456e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,9.656244947109371e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001016850801534,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141174316406,0.0,0.0,7.51042171032168e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001016850146697,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0004823460767511,285.19500732421875,294.1499938964844,295.6528015136719,292.0387268066406,297.1961364746094,295.8013610839844,285.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028882456012,9.241317044939024e-09,0.0010288731427863,-0.0232605077326297,0.0,0.0,0.0,-0.009394135326147,60.0,12.04733657836914,0.0,-7.217563080530456e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,9.640205098548904e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0001015161760733,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,7.497946353396401e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001015161105897,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004815449065063,285.19110107421875,294.1499938964844,295.5953063964844,292.02752685546875,297.1674499511719,295.7434387207031,285.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271731298416,9.041445814261806e-09,0.0010271641658619,-0.0227371603250503,0.0,0.0,0.0,-0.0092950509861111,60.0,11.99143886566162,0.0,-7.193602158395151e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,9.640205098548904e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0001015161760733,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,7.497946353396401e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0001015161105897,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004815449065063,285.19110107421875,294.1499938964844,295.5953063964844,292.02752685546875,297.1674499511719,295.7434387207031,285.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271731298416,9.041445814261806e-09,0.0010271641658619,-0.0227371603250503,0.0,0.0,0.0,-0.0092950509861111,60.0,11.99143886566162,0.0,-7.193602158395151e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.624378435546532e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0001013495057122,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,7.485636888304725e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001013494475046,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0004807543591596,285.18731689453125,294.1499938964844,295.540283203125,292.0167541503906,297.13824462890625,295.6872863769531,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486504659,8.844219578918455e-09,0.0010254776570945,-0.0222207196056842,0.0,0.0,0.0,-0.0091972770169377,60.0,11.936616897583008,0.0,-7.169997218170465e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.624378435546532e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0001013495057122,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,7.485636888304725e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001013494475046,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0004807543591596,285.18731689453125,294.1499938964844,295.540283203125,292.0167541503906,297.13824462890625,295.6872863769531,285.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025486504659,8.844219578918455e-09,0.0010254776570945,-0.0222207196056842,0.0,0.0,0.0,-0.0091972770169377,60.0,11.936616897583008,0.0,-7.169997218170465e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
