time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.608758409740405e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001011850181384,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,7.473487494280562e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001011849599308,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004799741727765,285.1837158203125,294.1499938964844,295.4879455566406,292.00653076171875,297.1086730957031,295.6332397460937,285.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238218819722,8.649574390062753e-09,0.0010238132672384,-0.0217110235244035,0.0,0.0,0.0,-0.0091007836163043,60.0,11.883015632629396,0.0,-7.146739733343568e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,9.608758409740405e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001011850181384,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,7.473487494280562e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001011849599308,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004799741727765,285.1837158203125,294.1499938964844,295.4879455566406,292.00653076171875,297.1086730957031,295.6332397460937,285.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238218819722,8.649574390062753e-09,0.0010238132672384,-0.0217110235244035,0.0,0.0,0.0,-0.0091007836163043,60.0,11.883015632629396,0.0,-7.146739733343568e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,9.601029159966856e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0001011036292766,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,7.467476098099723e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.000101103563793,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0004795881104655,285.1819763183594,294.1499938964844,295.462890625,292.0016784667969,297.0937194824219,295.60711669921875,285.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229982435703,8.553262098587311e-09,0.0010229897452518,-0.0214588139206171,0.0,0.0,0.0,-0.0090530375018715,60.0,11.856772422790527,0.0,-7.135245283507174e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.593352297088133e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.0001010227788356,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,7.461504719685763e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001010227206279,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0004792046383954,285.1802673339844,294.1499938964844,295.4385986328125,291.9969482421875,297.0787048339844,295.5816650390625,285.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221801931038,8.457592848287732e-09,0.0010221716947853,-0.0212082844227552,0.0,0.0,0.0,-0.0090056098997592,60.0,11.83091163635254,0.0,-7.12383680934181e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.578130266163498e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001008624822134,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,7.449665281455964e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001008624240057,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0004784443008247,285.1769714355469,294.1499938964844,295.3925170898437,291.98809814453125,297.04852294921875,295.5323181152344,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205579455941,8.267908135906055e-09,0.0010205496801063,-0.0207115449011325,0.0,0.0,0.0,-0.0089115751907229,60.0,11.780169486999512,0.0,-7.101244392515582e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.578130266163498e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001008624822134,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,7.449665281455964e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001008624240057,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912292480469,0.0,0.0,0.0004784443008247,285.1769714355469,294.1499938964844,295.3925170898437,291.98809814453125,297.04852294921875,295.5323181152344,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205579455941,8.267908135906055e-09,0.0010205496801063,-0.0207115449011325,0.0,0.0,0.0,-0.0089115751907229,60.0,11.780169486999512,0.0,-7.101244392515582e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.56672156462446e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001007423416012,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,7.440791523549706e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001007422833936,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0004778744478244,285.1745910644531,294.1499938964844,295.35986328125,291.98193359375,297.02545166015625,295.49688720703125,285.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019342103973,8.125742745335174e-09,0.0010193340713158,-0.0203392375260591,0.0,0.0,0.0,-0.0088410973548889,60.0,11.742925643920898,0.0,-7.084334896489963e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,9.563119238009676e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001007044120342,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,7.437990279868245e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001007043538265,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0004776945279445,285.173828125,294.1499938964844,295.3500061035156,291.9801025390625,297.0181579589844,295.4857177734375,285.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080858648895628e-09,0.0010189502499997,-0.0202216915786266,0.0,0.0,0.0,-0.0088188461959362,60.0,11.73116970062256,0.0,-7.079000141629876e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.548276284476742e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001005481026368,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,7.42644551792182e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001005480444291,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0004769531369674,285.1708679199219,294.1499938964844,295.31134033203125,291.97296142578125,296.9876708984375,295.4424133300781,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173764312639,7.895891940279398e-09,0.0010173686314374,-0.0197372790426015,0.0,0.0,0.0,-0.0087271509692072,60.0,11.684207916259766,-0.0,-7.057038686753003e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,9.548276284476742e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0001005481026368,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,7.42644551792182e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001005480444291,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0004769531369674,285.1708679199219,294.1499938964844,295.31134033203125,291.97296142578125,296.9876708984375,295.4424133300781,285.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173764312639,7.895891940279398e-09,0.0010173686314374,-0.0197372790426015,0.0,0.0,0.0,-0.0087271509692072,60.0,11.684207916259766,-0.0,-7.057038686753003e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,9.53353228396736e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001003928409772,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,7.414977881126106e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001003927827696,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0004762166936416,285.16802978515625,294.1499938964844,295.2765808105469,291.9667358398437,296.9571533203125,295.4022827148437,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158052900806,7.712172234164427e-09,0.0010157976066693,-0.019256118685007,0.0,0.0,0.0,-0.0086360732093453,60.0,11.6391019821167,-0.0,-7.035259130816486e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,9.53353228396736e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,0.0001003928409772,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,7.414977881126106e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001003927827696,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0004762166936416,285.16802978515625,294.1499938964844,295.2765808105469,291.9667358398437,296.9571533203125,295.4022827148437,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158052900806,7.712172234164427e-09,0.0010157976066693,-0.019256118685007,0.0,0.0,0.0,-0.0086360732093453,60.0,11.6391019821167,-0.0,-7.035259130816486e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.526209032628684e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0001003157231025,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,7.409281533909962e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0001003156648948,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004758508875966,285.16668701171875,294.1499938964844,295.26055908203125,291.9639587402344,296.9419250488281,295.3836975097656,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150249581784,7.620914566075498e-09,0.0010150173911824,-0.0190171096473932,0.0,0.0,0.0,-0.0085908332839608,60.0,11.617405891418455,-0.0,-7.024452486348309e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.518907609162852e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001002388307824,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.403602648992091e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001002387725748,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.0004754861874971,285.1653747558594,294.1499938964844,295.24542236328125,291.9613647460937,296.9267272949219,295.36572265625,285.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142469545826,7.529928680582998e-09,0.0010142393875867,-0.0187788102775812,0.0,0.0,0.0,-0.0085457284003496,60.0,11.59603500366211,-0.0,-7.013687053358808e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.504349873168394e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001000855336314,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.39228053134866e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001000854754238,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.000474759057397,285.1628112792969,294.1499938964844,295.2176208496094,291.956787109375,296.8963623046875,295.3310852050781,285.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126953711733,7.348528008321864e-09,0.001012688037008,-0.0183036979287862,0.0,0.0,0.0,-0.0084557989612221,60.0,11.55402374267578,-0.0,-6.99224784739272e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.504349873168394e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001000855336314,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.39228053134866e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001000854754238,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.000474759057397,285.1628112792969,294.1499938964844,295.2176208496094,291.956787109375,296.8963623046875,295.3310852050781,285.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126953711733,7.348528008321864e-09,0.001012688037008,-0.0183036979287862,0.0,0.0,0.0,-0.0084557989612221,60.0,11.55402374267578,-0.0,-6.99224784739272e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.489904914516956e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.993341518566012e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.381044997600839e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.993336425395682e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0004740375443361,285.1603698730469,294.1499938964844,295.1929626464844,291.95294189453125,296.8661804199219,295.2996826171875,285.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111561277881,7.168528881607017e-09,0.0010111489100381,-0.0178322438150644,0.0,0.0,0.0,-0.0083665661513805,60.0,11.513871192932127,-0.0,-6.971006882849906e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.489904914516956e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,9.993341518566012e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,7.381044997600839e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.993336425395682e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0004740375443361,285.1603698730469,294.1499938964844,295.1929626464844,291.95294189453125,296.8661804199219,295.2996826171875,285.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111561277881,7.168528881607017e-09,0.0010111489100381,-0.0178322438150644,0.0,0.0,0.0,-0.0083665661513805,60.0,11.513871192932127,-0.0,-6.971006882849906e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.475555270910264e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.978230809792876e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.369884406216443e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,9.978224989026784e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004733207751996,285.1580810546875,294.1499938964844,295.171142578125,291.9497985839844,296.836181640625,295.2709350585937,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096268961206,6.989719025796148e-09,0.0010096199112012,-0.0173638928681612,0.0,0.0,0.0,-0.008277921937406,60.0,11.475214004516602,-0.0,-6.949938580191883e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,9.475555270910264e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.978230809792876e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,7.369884406216443e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,9.978224989026784e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0004733207751996,285.1580810546875,294.1499938964844,295.171142578125,291.9497985839844,296.836181640625,295.2709350585937,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096268961206,6.989719025796148e-09,0.0010096199112012,-0.0173638928681612,0.0,0.0,0.0,-0.008277921937406,60.0,11.475214004516602,-0.0,-6.949938580191883e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.461293666390702e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.96321177808568e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,7.358791481237859e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.963206684915348e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004726084298454,285.1559143066406,294.1499938964844,295.15191650390625,291.947265625,296.8064270019531,295.2447204589844,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081070940941,6.812006514422819e-09,0.0010081003420054,-0.0168984048068523,0.0,0.0,0.0,-0.0081898225471377,60.0,11.43795394897461,-0.0,-6.929030149649408e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.461293666390702e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.96321177808568e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,7.358791481237859e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.963206684915348e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004726084298454,285.1559143066406,294.1499938964844,295.15191650390625,291.947265625,296.8064270019531,295.2447204589844,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081070940941,6.812006514422819e-09,0.0010081003420054,-0.0168984048068523,0.0,0.0,0.0,-0.0081898225471377,60.0,11.43795394897461,-0.0,-6.929030149649408e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.454190876567736e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.95573282125406e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,7.35326757421717e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.955727000487968e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0004722536541521,285.1548767089844,294.1499938964844,295.1432189941406,291.9462280273437,296.7916564941406,295.2327880859375,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073513258248,6.723502199434961e-09,0.0010073445737361,-0.0166665781289339,0.0,0.0,0.0,-0.0081459525972604,60.0,11.419954299926758,-0.0,-6.91862922508335e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.44710263866e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,9.948267688741907e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,7.347753853537142e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.948262595571578e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0004718995769508,285.1539001464844,294.1499938964844,295.13507080078125,291.9453430175781,296.7769775390625,295.2214050292969,285.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065960232168,6.635173743774203e-09,0.0010065893875434,-0.0164352096617221,0.0,0.0,0.0,-0.0081021646037697,60.0,11.402234077453612,-0.0,-6.90825743276946e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.432993101654574e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.933409455697984e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.33677952666767e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.933404362527654e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004711948276963,285.1519470214844,294.1499938964844,295.1203308105469,291.94390869140625,296.747802734375,295.19989013671875,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050911223515,6.459356605148514e-09,0.0010050847195088,-0.0159746669232845,0.0,0.0,0.0,-0.0080149974673986,60.0,11.367387771606444,-0.0,-6.887634640406759e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,9.432993101654574e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.933409455697984e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.33677952666767e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.933404362527654e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004711948276963,285.1519470214844,294.1499938964844,295.1203308105469,291.94390869140625,296.747802734375,295.19989013671875,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050911223515,6.459356605148514e-09,0.0010050847195088,-0.0159746669232845,0.0,0.0,0.0,-0.0080149974673986,60.0,11.367387771606444,-0.0,-6.887634640406759e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.421225695405155e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.921018499881028e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,7.32762782718055e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.9210134067107e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0004706070758402,285.15045166015625,294.1499938964844,295.109375,291.94305419921875,296.7235412597656,295.1837463378906,285.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038376785814,6.3127325589107394e-09,0.001003831392154,-0.0155905839055776,0.0,0.0,0.0,-0.0079423123970627,60.0,11.33912754058838,-0.0,-6.870459401397967e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.418994159204884e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.918668365571648e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,7.325891783693805e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.918663272401318e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0004704955790657,285.150146484375,294.1499938964844,295.107421875,291.94293212890625,296.71893310546875,295.1806640625,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035993764176,6.284921916233088e-09,0.0010035932064056,-0.0155177349224686,0.0,0.0,0.0,-0.007928523235023,60.0,11.333745002746582,-0.0,-6.86720440512545e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.405091259395704e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.904027683660388e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,7.315078255487606e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.904022590490058e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0004698011325672,285.1484680175781,294.1499938964844,295.0961303710937,291.9423217773437,296.6904296875,295.1635131835937,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021178750321,6.111680939113739e-09,0.00100211170502,-0.0150639181956648,0.0,0.0,0.0,-0.0078426403924822,60.0,11.30117416381836,-0.0,-6.84694327901525e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.405091259395704e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,9.904027683660388e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,7.315078255487606e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,9.904022590490058e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0004698011325672,285.1484680175781,294.1499938964844,295.0961303710937,291.9423217773437,296.6904296875,295.1635131835937,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021178750321,6.111680939113739e-09,0.00100211170502,-0.0150639181956648,0.0,0.0,0.0,-0.0078426403924822,60.0,11.30117416381836,-0.0,-6.84694327901525e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.391298954142258e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.889503417070956e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.304350583581254e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.889498323900624e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0004691122449003,285.1469116210937,294.1499938964844,295.0862121582031,291.9420471191406,296.66229248046875,295.1482238769531,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.939821523526234e-09,0.0010006421944126,-0.014613714069128,0.0,0.0,0.0,-0.0077574420720338,60.0,11.269539833068848,-0.0,-6.826873999443708e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.391298954142258e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.889503417070956e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.304350583581254e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,9.889498323900624e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0004691122449003,285.1469116210937,294.1499938964844,295.0862121582031,291.9420471191406,296.66229248046875,295.1482238769531,285.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.939821523526234e-09,0.0010006421944126,-0.014613714069128,0.0,0.0,0.0,-0.0077574420720338,60.0,11.269539833068848,-0.0,-6.826873999443708e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.384445729665458e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.882286394713446e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,7.299020217033103e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,9.882281301543117e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004687698965426,285.1462097167969,294.1499938964844,295.0816650390625,291.9420166015625,296.6484069824219,295.141357421875,285.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854421836204437e-09,0.0009999132016673,-0.0143899945542216,0.0,0.0,0.0,-0.007715112529695,60.0,11.254112243652344,-0.0,-6.816912190288349e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.3776237918064e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.875102114165202e-05,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,7.29371458874084e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.875097748590632e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0004684291488956,285.1455078125,294.1499938964844,295.07733154296875,291.9420471191406,296.6346130371094,295.1348876953125,285.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991921251639,5.769417832368617e-09,0.0009991864208132,-0.0141673116013407,0.0,0.0,0.0,-0.0076729720458388,60.0,11.238862991333008,-0.0,-6.807003671838174e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.364079596707596e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.860839054454118e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.283179729711264e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.86083468887955e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0004677526303566,285.1441955566406,294.1499938964844,295.0693359375,291.94219970703125,296.60723876953125,295.12261962890625,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006457249679906e-09,0.0009977419394999,-0.0137251792475581,0.0,0.0,0.0,-0.0075892978347837,60.0,11.20870876312256,-0.0,-6.787352191395257e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.364079596707596e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.860839054454118e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.283179729711264e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.86083468887955e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0004677526303566,285.1441955566406,294.1499938964844,295.0693359375,291.94219970703125,296.60723876953125,295.12261962890625,285.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006457249679906e-09,0.0009977419394999,-0.0137251792475581,0.0,0.0,0.0,-0.0075892978347837,60.0,11.20870876312256,-0.0,-6.787352191395257e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.35067146201618e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.846720786299556e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,7.272751827258617e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.846715693129228e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.000467082922114,285.1430053710937,294.1499938964844,295.0619201660156,291.9425048828125,296.5802917480469,295.11163330078125,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580252400816e-09,0.0009963132906705,-0.0132875069975852,0.0,0.0,0.0,-0.0075064767152071,60.0,11.17912769317627,-0.0,-6.767927374085049e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.35067146201618e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.846720786299556e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,7.272751827258617e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.846715693129228e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.000467082922114,285.1430053710937,294.1499938964844,295.0619201660156,291.9425048828125,296.5802917480469,295.11163330078125,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580252400816e-09,0.0009963132906705,-0.0132875069975852,0.0,0.0,0.0,-0.0075064767152071,60.0,11.17912769317627,-0.0,-6.767927374085049e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.337404480902478e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.8327494924888e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.26243233657442e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.832744399318472e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004664202278945,285.14190673828125,294.1499938964844,295.0548400878906,291.9428405761719,296.5537109375,295.1016540527344,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,11.150025367736816,-0.0,-6.74873348316396e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
