time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.337404480902478e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.8327494924888e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.26243233657442e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.832744399318472e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0004664202278945,285.14190673828125,294.1499938964844,295.0548400878906,291.9428405761719,296.5537109375,295.1016540527344,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,11.150025367736816,-0.0,-6.74873348316396e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.324285929324104e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.81893390417099e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.25222853361629e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.81892953859642e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004657649551518,285.14093017578125,294.1499938964844,295.0478515625,291.9431457519531,296.52752685546875,295.0924987792969,285.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047943649962235e-09,0.0009935019770637,-0.0124261453747749,0.0,0.0,0.0,-0.0073434836231172,60.0,11.121277809143066,-0.0,-6.729780466230295e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.324285929324104e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.81893390417099e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.25222853361629e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.81892953859642e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004657649551518,285.14093017578125,294.1499938964844,295.0478515625,291.9431457519531,296.52752685546875,295.0924987792969,285.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047943649962235e-09,0.0009935019770637,-0.0124261453747749,0.0,0.0,0.0,-0.0073434836231172,60.0,11.121277809143066,-0.0,-6.729780466230295e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.317787771578878e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,9.812091593630612e-05,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.247174653457478e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.812086500460282e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0004654403601307,285.1405029296875,294.1499938964844,295.0443115234375,291.9432983398437,296.5145874023437,295.0882263183594,285.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928157087415,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,11.107010841369627,-0.0,-6.720402723203733e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.311327448813243e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.80528857326135e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,7.242149877129123e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.805284207686782e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0004651176859624,285.1401062011719,294.1499938964844,295.04071044921875,291.9433898925781,296.50177001953125,295.0840759277344,285.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,11.092790603637695,-0.0,-6.711086086852448e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.298518853029236e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.791800403036176e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,7.232187635963783e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.791796037461609e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0004644779255613,285.13934326171875,294.1499938964844,295.0331115722656,291.9434509277344,296.4762878417969,295.07598876953125,285.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,11.06440258026123,-0.0,-6.692633292004757e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.298518853029236e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,9.791800403036176e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,7.232187635963783e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.791796037461609e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0004644779255613,285.13934326171875,294.1499938964844,295.0331115722656,291.9434509277344,296.4762878417969,295.07598876953125,285.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,11.06440258026123,-0.0,-6.692633292004757e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.286892600357533e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.779557149158792e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,7.223145075840876e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.779552783584222e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0004638971877284,285.1387634277344,294.1499938964844,295.02557373046875,291.9433288574219,296.4531555175781,295.0687866210937,285.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054394558072,0.0,0.0,0.0,-0.0071125011891126,60.0,11.038246154785156,-0.0,-6.675905694919494e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.28588560782373e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.778496314538644e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.22236218280159e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.778491948964074e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0004638468963094,285.13873291015625,294.1499938964844,295.0248718261719,291.9432983398437,296.451171875,295.0681457519531,285.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,11.035971641540527,-0.0,-6.674457608824015e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.273426985600965e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.765377035364509e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.212671334855258e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.76537266978994e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0004632245691027,285.13818359375,294.1499938964844,295.0157165527344,291.9428405761719,296.42633056640625,295.0604248046875,285.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.007029318716377,60.0,11.007412910461426,-0.0,-6.65655690568201e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.273426985600965e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.765377035364509e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.212671334855258e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.76537266978994e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0004632245691027,285.13818359375,294.1499938964844,295.0157165527344,291.9428405761719,296.42633056640625,295.0604248046875,285.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,-0.007029318716377,60.0,11.007412910461426,-0.0,-6.65655690568201e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.261148807127027e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.752447658684103e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.203121640486643e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.752443293109536e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004626112931873,285.13775634765625,294.1499938964844,295.00537109375,291.9420166015625,296.4017944335937,295.0526123046875,285.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808278023027e-09,0.0009867745684459,-0.0103649906814098,0.0,0.0,0.0,-0.0069534755311906,60.0,10.978608131408691,-0.0,-6.638939709091575e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.261148807127027e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.752447658684103e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.203121640486643e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.752443293109536e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,0.0004626112931873,285.13775634765625,294.1499938964844,295.00537109375,291.9420166015625,296.4017944335937,295.0526123046875,285.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808278023027e-09,0.0009867745684459,-0.0103649906814098,0.0,0.0,0.0,-0.0069534755311906,60.0,10.978608131408691,-0.0,-6.638939709091575e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.25509084481746e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.746068099047989e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.198410457931459e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.74606373347342e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004623087006621,285.1376037597656,294.1499938964844,294.9996643066406,291.9414367675781,296.3896179199219,295.048583984375,285.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242597828607586e-09,0.000986129976809,-0.0101672150194644,0.0,0.0,0.0,-0.0069160587154328,60.0,10.96402359008789,-0.0,-6.63025616631785e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.249072172679008e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.739730012370272e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.193729106802493e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.739725646795704e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0004620080871973,285.137451171875,294.1499938964844,294.9935913085937,291.94073486328125,296.37750244140625,295.0444641113281,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676058160078355e-09,0.000985488644801,-0.0099707311019301,0.0,0.0,0.0,-0.0068788821808993,60.0,10.94935703277588,-0.0,-6.621634440762136e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.237151243723928e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.727176802698524e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,7.18445735401474e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.727172437123954e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004614126228261,285.1372375488281,294.1499938964844,294.9801330566406,291.9389343261719,296.3533935546875,295.0360412597656,285.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065080740347e-09,0.000984217505902,-0.0095815416425466,0.0,0.0,0.0,-0.0068052387796342,60.0,10.919782638549805,-0.0,-6.604574309676536e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.237151243723928e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.727176802698524e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,7.18445735401474e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.727172437123954e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004614126228261,285.1372375488281,294.1499938964844,294.9801330566406,291.9389343261719,296.3533935546875,295.0360412597656,285.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065080740347e-09,0.000984217505902,-0.0095815416425466,0.0,0.0,0.0,-0.0068052387796342,60.0,10.919782638549805,-0.0,-6.604574309676536e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.225459507433698e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.714864427223802e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,7.175363862188533e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.714860061649232e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004608286253642,285.1371154785156,294.1499938964844,294.9647521972656,291.9365539550781,296.3294677734375,295.0270080566406,285.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733833918058735e-09,0.0009829717455431,-0.0091998362913727,0.0,0.0,0.0,-0.0067330179736018,60.0,10.889481544494627,-0.0,-6.58786376561693e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.225459507433698e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.714864427223802e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,7.175363862188533e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.714860061649232e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0004608286253642,285.1371154785156,294.1499938964844,294.9647521972656,291.9365539550781,296.3294677734375,295.0270080566406,285.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733833918058735e-09,0.0009829717455431,-0.0091998362913727,0.0,0.0,0.0,-0.0067330179736018,60.0,10.889481544494627,-0.0,-6.58786376561693e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.213966404786332e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.702761599328368e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.166424620663747e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.7027572337538e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0004602545523084,285.1370849609375,294.1499938964844,294.9471740722656,291.9334716796875,296.3056640625,295.017333984375,285.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730174391591845e-09,0.0009817471727728,-0.0088246073573827,0.0,0.0,0.0,-0.0066620227880775,60.0,10.858461380004885,-0.0,-6.57145733384823e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.213966404786332e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.702761599328368e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.166424620663747e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.7027572337538e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0004602545523084,285.1370849609375,294.1499938964844,294.9471740722656,291.9334716796875,296.3056640625,295.017333984375,285.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730174391591845e-09,0.0009817471727728,-0.0088246073573827,0.0,0.0,0.0,-0.0066620227880775,60.0,10.858461380004885,-0.0,-6.57145733384823e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.202685032505542e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.69088141573593e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.157649815781042e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.690877050161362e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004596910439431,285.1371765136719,294.1499938964844,294.9271545410156,291.9296875,296.2819519042969,295.0068359375,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589601504927486e-09,0.0009805450681596,-0.0084562823176383,0.0,0.0,0.0,-0.0065923347137868,60.0,10.82656955718994,-0.0,-6.555373488481564e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.202685032505542e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,9.69088141573593e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.157649815781042e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.690877050161362e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004596910439431,285.1371765136719,294.1499938964844,294.9271545410156,291.9296875,296.2819519042969,295.0068359375,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589601504927486e-09,0.0009805450681596,-0.0084562823176383,0.0,0.0,0.0,-0.0065923347137868,60.0,10.82656955718994,-0.0,-6.555373488481564e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.197145118378104e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.685047552920878e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,7.153340993681923e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.685043914942072e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.000459414353827,285.13726806640625,294.1499938964844,294.9161682128906,291.9274597167969,296.2701110839844,295.00115966796875,285.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520577163129701e-09,0.0009799553081393,-0.0082754241302609,0.0,0.0,0.0,-0.006558118853718,60.0,10.810131072998049,-0.0,-6.547482911400948e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.191645222017542e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,9.679255890659988e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,7.149062730604783e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22528076171875,0.0,0.0,9.67925152508542e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004591396136675,285.1373596191406,294.1499938964844,294.90447998046875,291.925048828125,296.2582397460937,294.9952392578125,285.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452043761953405e-09,0.0009793692734092,-0.008095852099359,0.0,0.0,0.0,-0.0065241437405347,60.0,10.793505668640137,-0.0,-6.539652730452873e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.180762572214007e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.667795529821888e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.140598609112203e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.66779116424732e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004585960123222,285.1376037597656,294.1499938964844,294.8788452148437,291.9195251464844,296.23455810546875,294.9829406738281,285.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316439345368849e-09,0.0009782089618965,-0.0077405394986271,0.0,0.0,0.0,-0.0064569152891635,60.0,10.75972843170166,-0.0,-6.524174267497075e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.180762572214007e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.667795529821888e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.140598609112203e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.66779116424732e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004585960123222,285.1376037597656,294.1499938964844,294.8788452148437,291.9195251464844,296.23455810546875,294.9829406738281,285.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316439345368849e-09,0.0009782089618965,-0.0077405394986271,0.0,0.0,0.0,-0.0064569152891635,60.0,10.75972843170166,-0.0,-6.524174267497075e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.170094563160092e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.65656217886135e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.13230183464475e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.65655781328678e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0004580631793942,285.1379699707031,294.1499938964844,294.8500061035156,291.9129943847656,296.21075439453125,294.9692687988281,285.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.72426414489746,-0.0,-6.509019812028782e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.170094563160092e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,9.65656217886135e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,7.13230183464475e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.65655781328678e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0004580631793942,285.1379699707031,294.1499938964844,294.8500061035156,291.9129943847656,296.21075439453125,294.9692687988281,285.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.72426414489746,-0.0,-6.509019812028782e-08,0.0,281.53631591796875,283.5959167480469,294.2616882324219,295.573486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.700084542234574e-21,-4.350042271117288e-21,-4.3500418672205035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
