time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0020060350652784,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0021124517079442,296.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0015602495986968,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0021124517079442,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0100205615162849,293.1499938964844,294.1499938964844,296.436767578125,294.1799621582031,293.7208251953125,293.8673400878906,293.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0213740933686494,2.678166310943197e-08,0.0213740672916173,-0.0489726848900318,0.0,0.0,0.0,-0.1210205405950546,60.0,28.18521499633789,0.0,-3.114840728812851e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0004749700892716,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0005001663812436,296.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0003694211773108,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0005001663812436,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0023725738283246,293.2391967773437,294.1499938964844,296.4237060546875,294.1676025390625,294.1080017089844,294.4928283691406,293.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050615770742297,1.9400951956072283e-08,0.0050615579821169,-0.0458961650729179,0.0,0.0,0.0,-0.0344314984977245,60.0,37.11530685424805,0.0,-1.7461846937294467e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001106417839764,296.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0001165111243608,296.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,8.605471521150321e-05,296.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001165111243608,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0005526785971596,293.23883056640625,294.1499938964844,296.4108581542969,294.1554260253906,294.15093994140625,295.110107421875,293.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788954725489,1.766465373975734e-08,0.0011788777774199,-0.0452162362635135,0.0,0.0,0.0,-0.0139650637283921,60.0,17.195255279541016,0.0,-9.47536165085694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.0001034468441503,296.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.0001089345023501,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,8.04586525191553e-05,296.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.0001089345023501,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,0.0005167383933439,293.2386474609375,294.1499938964844,296.398193359375,294.1434326171875,294.17340087890625,295.53125,293.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022145627066,1.7609348645919454e-08,0.001102196983993,-0.0451477244496345,0.0,0.0,0.0,-0.0135514941066503,60.0,7.882278919219971,0.0,-8.283080887849793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0001032603322528,296.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0001087381024262,296.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,8.031359175220132e-05,296.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001087381024262,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.0005158067215234,293.2384338378906,294.1499938964844,296.3857421875,294.1316223144531,294.1950988769531,295.81109619140625,293.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002274695783,1.7581335498562112e-08,0.0011002098908647,-0.0450762808322906,0.0,0.0,0.0,-0.0135287521407008,60.0,4.430256366729736,0.0,-8.253239514033339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.0001032313593896,296.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.000108707594336,296.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,8.029105811147019e-05,296.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.000108707594336,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0005156620172783,293.2382507324219,294.1499938964844,296.3734436035156,294.1199951171875,294.21649169921875,295.99566650390625,293.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999188525602,1.7548241970644085e-08,0.0010999012738466,-0.0449898466467857,0.0,0.0,0.0,-0.0135122165083885,60.0,3.167637586593628,0.0,-8.24860890702439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.000103200043668,296.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001086746196961,296.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,8.026670548133552e-05,296.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001086746196961,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0005155056132934,293.238037109375,294.1499938964844,296.3613586425781,294.1085510253906,294.2375183105469,296.1161193847656,293.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995852062478,1.7509242056235053e-08,0.0010995677439495,-0.0448879562318325,0.0,0.0,0.0,-0.0134928822517395,60.0,2.703497648239136,0.0,-8.24360526507917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001031638676067,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.000108636522782,296.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,8.023856935324147e-05,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.000108636522782,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0005153248785063,293.2378234863281,294.1499938964844,296.34942626953125,294.0972595214844,294.2582092285156,296.1933898925781,293.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464165225078432e-08,0.001099182292819,-0.0447701774537563,0.0,0.0,0.0,-0.0134705351665616,60.0,2.530649423599243,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0001031226056511,296.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0001085930707631,296.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,8.020647510420531e-05,296.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001085930707631,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.000515118765179,293.23760986328125,294.1499938964844,296.33770751953125,294.0861511230469,294.2785949707031,296.24176025390625,293.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098760170862,1.741274857636199e-08,0.0010987427085638,-0.0446358397603035,0.0,0.0,0.0,-0.0134450457990169,60.0,2.4599480628967285,0.0,-8.231237558220529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001030759740388,296.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001085439653252,296.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,8.01702044554986e-05,296.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001085439653252,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.00051488581812,293.2373962402344,294.1499938964844,296.326171875,294.0752258300781,294.29864501953125,296.270751953125,293.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354636838717852e-08,0.0010982459643855,-0.044484008103609,0.0,0.0,0.0,-0.0134162381291389,60.0,2.427719116210937,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001030236089718,296.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001084888208424,296.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,8.012947364477441e-05,296.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001084888208424,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0005146242328919,293.2371826171875,294.1499938964844,296.3147888183594,294.064453125,294.3183898925781,296.2865905761719,293.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097705331631,1.7289385922936162e-08,0.001097687985748,-0.0443135164678096,0.0,0.0,0.0,-0.0133838905021548,60.0,2.409501075744629,0.0,-8.215440061576373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001029650957207,296.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001084272007574,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,8.008396252989769e-05,296.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0001084272007574,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0005143319722265,293.2369689941406,294.1499938964844,296.3035888671875,294.0538635253906,294.3378295898437,296.293701171875,293.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3962764739990234,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001028999759,296.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001083586321328,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,8.003331458894536e-05,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0001083586321328,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0005140067078173,293.2367553710937,294.1499938964844,296.2926025390625,294.0434265136719,294.35693359375,296.29498291015625,293.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963880922645,1.7135340257823373e-08,0.0010963709792122,-0.0439109988510608,0.0,0.0,0.0,-0.0133075239136815,60.0,2.3848350048065186,0.0,-8.195733869342804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001028277838486,296.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001082826056517,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.99771660240367e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001082826056517,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0005136460531502,293.2365417480469,294.1499938964844,296.2817687988281,294.0331726074219,294.3757629394531,296.2923889160156,293.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045381994762465e-08,0.0010956019395962,-0.0436759367585182,0.0,0.0,0.0,-0.0132629293948411,60.0,2.374008893966675,0.0,-8.18423799842094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001027480466291,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001081986411008,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.99151457613334e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001081986411008,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0005132477381266,293.2362976074219,294.1499938964844,296.2710876464844,294.0230712890625,294.3942565917969,296.2872314453125,293.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947693372145,1.694602325130745e-08,0.0010947524569928,-0.0434162989258766,0.0,0.0,0.0,-0.0132136736065149,60.0,2.3633780479431152,0.0,-8.171549126245736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.000102660342236,296.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001081062800949,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,7.984693365870044e-05,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001081062800949,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152709960937,0.0,0.0,0.0005128096672706,293.236083984375,294.1499938964844,296.2606201171875,294.0131530761719,294.4124755859375,296.2804260253906,293.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938348714262,1.6836738225833873e-08,0.0010938179912045,-0.0431307107210159,0.0,0.0,0.0,-0.0131594967097043,60.0,2.35278582572937,0.0,-8.15760401451371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001025643141474,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.000108005158836,296.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,7.977224595379084e-05,296.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.000108005158836,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152404785156,0.0,0.0,0.000512329977937,293.2358703613281,294.1499938964844,296.25030517578125,294.0033874511719,294.4303894042969,296.27252197265625,293.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092811813578,1.6717088158202387e-08,0.0010927950497716,-0.0428180247545242,0.0,0.0,0.0,-0.0131001817062497,60.0,2.3421719074249268,0.0,-8.142350083062412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001024597295327,296.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001078950299415,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,7.969090074766427e-05,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001078950299415,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,0.0005118075641803,293.2356262207031,294.1499938964844,296.2401428222656,293.9937744140625,294.4480285644531,296.26397705078125,293.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586769291393466e-08,0.0010916808387264,-0.0424774438142776,0.0,0.0,0.0,-0.0130355777218937,60.0,2.3315110206604004,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001023464719764,296.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001077757624443,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,7.960281072882935e-05,296.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001077757624443,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0005112418439239,293.2353820800781,294.1499938964844,296.23016357421875,293.9843444824219,294.4653625488281,296.2550048828125,293.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904908413067,1.644565195135783e-08,0.001090474310331,-0.042108628898859,0.0,0.0,0.0,-0.0129656214267015,60.0,2.320793390274048,0.0,-8.107798521450604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001022246215143,296.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001076474509318,296.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.950804138090461e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0001076474509318,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151794433594,0.0,0.0,0.0005106331664137,293.23516845703125,294.1499938964844,296.2203674316406,293.9750366210937,294.482421875,296.2458190917969,293.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293819626866934e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.310016632080078,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001020944328047,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001075103500625,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.940678187878802e-05,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0001075103500625,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0005099828122183,293.23492431640625,294.1499938964844,296.2107238769531,293.9659118652344,294.49920654296875,296.2365417480469,293.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878053726628,1.6131600943936064e-08,0.0010877891909331,-0.0412877760827541,0.0,0.0,0.0,-0.0128099331632256,60.0,2.2991833686828613,0.0,-8.067914336606918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001019563860609,296.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001073649837053,297.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,7.929941057227552e-05,296.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0001073649837053,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0005092932260595,293.23468017578125,294.1499938964844,296.2012634277344,293.9569396972656,294.51568603515625,296.227294921875,293.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959592758463262e-08,0.0010863185161724,-0.0408381596207618,0.0,0.0,0.0,-0.012724663130939,60.0,2.2883009910583496,0.0,-8.046110622217385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001018112016026,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001072120940079,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,7.918648771010339e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0001072120940079,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.0005085680168122,293.2344665527344,294.1499938964844,296.19195556640625,293.9481506347656,294.53192138671875,296.21807861328125,293.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847876546904,1.5778693907009256e-08,0.0010847718222066,-0.0403652675449848,0.0,0.0,0.0,-0.0126349842175841,60.0,2.277381896972656,0.0,-8.023211961472043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001016598471323,296.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001070527141564,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,7.906876999186352e-05,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,0.0001070527141564,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0005078119575046,293.2342224121094,294.1499938964844,296.18280029296875,293.9394836425781,294.5478820800781,296.2089538574219,293.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831749532371,1.559010165408381e-08,0.001083159353584,-0.0398722440004348,0.0,0.0,0.0,-0.0125414915382862,60.0,2.266443014144897,0.0,-7.99937396323003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001015035377349,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001068881101673,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,7.894719601608813e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001068881101673,297.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0005070311599411,293.2339782714844,294.1499938964844,296.173828125,293.93096923828125,294.5635681152344,296.199951171875,293.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815095156431,1.5395340113855127e-08,0.0010814941488206,-0.0393630601465702,0.0,0.0,0.0,-0.0124449403956532,60.0,2.2555065155029297,0.0,-7.974793447829145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.00010134371405,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0001067198172677,297.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,7.882289355620742e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0001067198172677,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149658203125,0.0,0.0,0.0005062328418716,293.2337341308594,294.1499938964844,296.1649780273437,293.922607421875,294.5790100097656,296.1910705566406,293.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.519620518308784e-08,0.0010797914583235,-0.0388424135744571,0.0,0.0,0.0,-0.0123462220653891,60.0,2.2445993423461914,0.0,-7.949700631115776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001011821077554,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0001065496326191,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,7.869719411246479e-05,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122802734375,0.0,0.0,0.0001065496326191,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,0.0005054255598224,293.2334899902344,294.1499938964844,296.15631103515625,293.9143981933594,294.5941772460937,296.1823425292969,293.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4994842700843947e-08,0.001078069792129,-0.0383159033954143,0.0,0.0,0.0,-0.0122463982552289,60.0,2.233753204345703,0.0,-7.924366229872248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001010206615319,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001063796225935,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,7.857162563595921e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0001063796225935,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148742675781,0.0,0.0,0.0005046191508881,293.2332763671875,294.1499938964844,296.1477966308594,293.9063415527344,294.6091003417969,296.1737670898437,293.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793680058744485e-08,0.0010763497557491,-0.0377898924052715,0.0,0.0,0.0,-0.0121466740965843,60.0,2.2230069637298584,0.0,-7.899097909103149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001008614053716,297.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0001062119190464,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,7.844775973353535e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0001062119190464,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0005038236267864,293.2330322265625,294.1499938964844,296.13946533203125,293.8984375,294.623779296875,296.1653137207031,293.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074667670764,1.4595247677107182e-08,0.0010746531188488,-0.0372709892690181,0.0,0.0,0.0,-0.0120483031496405,60.0,2.2123959064483643,0.0,-7.874211860325887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.000100706674857,297.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.0001060489812516,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,7.832741539459676e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,0.0001060489812516,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,0.0005030506872572,293.2327880859375,294.1499938964844,296.1312561035156,293.89068603515625,294.6382141113281,296.1570129394531,293.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730189969763,1.4402457004791812e-08,0.0010730045614764,-0.0367668084800243,0.0,0.0,0.0,-0.0119527280330657,60.0,2.2019710540771484,0.0,-7.850071170878439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0001005585945677,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.000105893042928,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,7.821223698556423e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.000105893042928,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0005023109843023,293.2325439453125,294.1499938964844,296.1231994628906,293.883056640625,294.65240478515625,296.1488647460937,293.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714411037042,1.4217948596240149e-08,0.001071426901035,-0.0362842604517936,0.0,0.0,0.0,-0.011861260049045,60.0,2.191770553588867,0.0,-7.827001979876513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001004191071842,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001057461558957,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,7.810375245753676e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121276855469,0.0,0.0,0.0001057461558957,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,0.0005016142386011,293.2322998046875,294.1499938964844,296.11529541015625,293.8755798339844,294.6663818359375,296.140869140625,293.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699548292905,1.4044153395786909e-08,0.0010699408594518,-0.0358297079801559,0.0,0.0,0.0,-0.0117751024663448,60.0,2.1818463802337646,0.0,-7.805303425811871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.0001002834178507,297.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.0001056032633641,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,7.799821469234303e-05,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.0001056032633641,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146301269531,0.0,0.0,0.0005009364103898,293.2320556640625,294.1499938964844,296.1075439453125,293.86822509765625,294.6801147460937,296.13299560546875,293.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685090674087,1.387508063999121e-08,0.0010684952139854,-0.0353874899446964,0.0,0.0,0.0,-0.0116912862285971,60.0,2.172201871871948,0.0,-7.784223043927342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0001001483396976,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0001054610256687,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,7.789315714035183e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120666503906,0.0,0.0,0.0001054610256687,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,0.0005002617253921,293.2318115234375,294.1499938964844,296.0999450683594,293.8610534667969,294.6936340332031,296.1252746582031,293.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670698247849,1.3706777934885396e-08,0.001067056087777,-0.0349472612142562,0.0,0.0,0.0,-0.011607851833105,60.0,2.162760972976685,0.0,-7.763267007021568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0001000144620775,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.000105320039438,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,7.778902363497764e-05,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.000105320039438,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0004995929193682,293.2315979003906,294.1499938964844,296.0924987792969,293.8539733886719,294.7069396972656,296.11767578125,293.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656432714313,1.3539965593167837e-08,0.0010656297672539,-0.0345109142363071,0.0,0.0,0.0,-0.0115251559764146,60.0,2.153501033782959,0.0,-7.742524843479259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,9.98821487883106e-05,297.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0001051807121257,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,7.768611976644024e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0001051807121257,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,0.0004989320295862,293.2313537597656,294.1499938964844,296.085205078125,293.8470764160156,294.72003173828125,296.1102294921875,293.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642335982993,1.3375110796687297e-08,0.0010642202105373,-0.0340796671807765,0.0,0.0,0.0,-0.011443430557847,60.0,2.1444005966186523,0.0,-7.722052686176539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,9.975176362786442e-05,297.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001050434148055,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,7.758470746921375e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0001050434148055,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0004982807440683,293.2311096191406,294.1499938964844,296.0780334472656,293.8403015136719,294.73291015625,296.1029052734375,293.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628442978486,1.3212655858296785e-08,0.0010628311429172,-0.0336546823382377,0.0,0.0,0.0,-0.0113628953695297,60.0,2.135462045669556,0.0,-7.701905246904064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,9.962369222193956e-05,297.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,0.0001049085403792,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118530273437,0.0,0.0,7.748509233351797e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119140625,0.0,0.0,0.0001049085403792,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,0.0004976409836672,293.2308654785156,294.1499938964844,296.0710144042969,293.8336486816406,294.7455749511719,296.0957336425781,293.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614796774461,1.3053074177094004e-08,0.0010614665225148,-0.0332371965050697,0.0,0.0,0.0,-0.011283784173429,60.0,2.1266889572143555,0.0,-7.682140079623424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,9.949815284926444e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0001047763435053,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117919921875,0.0,0.0,7.738744898233563e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0001047763435053,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143249511719,0.0,0.0,0.0004970138543285,293.2306213378906,294.1499938964844,296.06414794921875,293.8271484375,294.7580261230469,296.0887145996094,293.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060141948983,1.2896656187422197e-08,0.0010601291432976,-0.032827965915203,0.0,0.0,0.0,-0.0112062403932213,60.0,2.118088722229004,0.0,-7.66279129038594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,9.937561117112637e-05,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.000104647304397,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,7.729214121354744e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.000104647304397,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,0.0004964017425663,293.2304077148437,294.1499938964844,296.0574035644531,293.8207702636719,294.77032470703125,296.081787109375,293.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588363511487,1.2743972988005224e-08,0.0010588235454633,-0.0324284918606281,0.0,0.0,0.0,-0.0111305490136146,60.0,2.109663724899292,0.0,-7.64392780183698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
