time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,9.799210238270462e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,0.0001031904030242,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,7.621607801411301e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098999023437,0.0,0.0,0.0001031904030242,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0004894908634014,293.2217712402344,294.1499938964844,295.9282531738281,293.698486328125,295.1559143066406,295.92608642578125,293.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440940968692,1.1020167001163372e-08,0.0010440831538289,-0.0279174037277698,0.0,0.0,0.0,-0.0102759832516312,60.0,1.9515939950942995,0.0,-7.43256833857231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,9.800559928407893e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0001032046129694,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,7.622657722095028e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,0.0001032046129694,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0004895582678727,293.2216186523437,294.1499938964844,295.9295349121094,293.69970703125,295.1630859375,295.9267272949219,293.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442378697916,1.1036978442291456e-08,0.0010442269267514,-0.0279614049941301,0.0,0.0,0.0,-0.0102843176573514,60.0,1.9521369934082031,0.0,-7.434615412194034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,9.801922715269028e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001032189611578,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,7.623717829119414e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0001032189611578,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0004896263126283,293.221435546875,294.1499938964844,295.9309387207031,293.7010192871094,295.1701965332031,295.927490234375,293.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053956860962444e-08,0.0010443720966577,-0.0280058458447456,0.0,0.0,0.0,-0.0102927340194582,60.0,1.9527565240859983,0.0,-7.436683091555096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,9.803296416066588e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001032334330375,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,7.624786667292938e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0001032334330375,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0004896949976682,293.2212829589844,294.1499938964844,295.93243408203125,293.7024230957031,295.1772766113281,295.9284362792969,293.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071078276359005e-08,0.0010445184307172,-0.0280506592243909,0.0,0.0,0.0,-0.0103012220934033,60.0,1.953470587730408,0.0,-7.438768534484552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,9.804669389268383e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,0.0001032478903653,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,7.625854050274938e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001032478903653,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0004897635662928,293.2211303710937,294.1499938964844,295.9339904785156,293.70391845703125,295.18426513671875,295.9294738769531,293.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446758242323,1.1088181040008749e-08,0.0010446646483615,-0.0280954241752624,0.0,0.0,0.0,-0.0103097008541226,60.0,1.9542515277862549,0.0,-7.440851845785802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,9.806034358916804e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001032622676575,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,7.626915612490848e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001032622676575,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0004898317274637,293.2209777832031,294.1499938964844,295.93560791015625,293.7054443359375,295.1912536621094,295.9306640625,293.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448212269693,1.1105189656746006e-08,0.0010448101675137,-0.0281399432569742,0.0,0.0,0.0,-0.0103181330487132,60.0,1.9550907611846924,0.0,-7.442923788403277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,9.807384049054237e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001032764776027,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,7.627965533174574e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,0.0001032764776027,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.000489899131935,293.2208251953125,294.1499938964844,295.93731689453125,293.7070617675781,295.1981506347656,295.9319152832031,293.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.112200020969567e-08,0.0010449538240209,-0.0281839426606893,0.0,0.0,0.0,-0.0103264665231108,60.0,1.955972909927368,0.0,-7.444972283110475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,9.80870463536121e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.0001032903819577,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,7.628992898389697e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001032903819577,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0004899651394225,293.220703125,294.1499938964844,295.9390563964844,293.7087097167969,295.2050170898437,295.93328857421875,293.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451057460159,1.1138457267634294e-08,0.001045094570145,-0.0282270181924104,0.0,0.0,0.0,-0.0103346249088644,60.0,1.9569047689437864,0.0,-7.44697743471079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,9.80999757302925e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,0.0001033040025504,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,7.629998435731977e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001033040025504,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0004900296917185,293.2205505371094,294.1499938964844,295.9407958984375,293.7103576660156,295.2118530273437,295.93475341796875,293.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452434653416,1.1154566159632397e-08,0.0010452322894707,-0.0282691810280084,0.0,0.0,0.0,-0.0103426109999418,60.0,1.957860827445984,0.0,-7.448940664289695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,9.811245399760082e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0001033171356539,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,7.630968320881948e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.0001033171356539,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0004900920321233,293.22039794921875,294.1499938964844,295.9425964355469,293.7120666503906,295.2186279296875,295.936279296875,293.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453764116391,1.1170107505620308e-08,0.0010453652357682,-0.0283098574727773,0.0,0.0,0.0,-0.010350314900279,60.0,1.9588394165039065,0.0,-7.45083497122323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,9.812443022383376e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001033297521644,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,7.631900371052325e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,0.0001033297521644,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0004901518695987,293.22027587890625,294.1499938964844,295.94439697265625,293.7137451171875,295.2253723144531,295.9378356933594,293.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455040028318,1.1185035120320208e-08,0.0010454928269609,-0.0283489301800727,0.0,0.0,0.0,-0.0103577151894569,60.0,1.9598257541656487,0.0,-7.45265538171225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,9.813579526962712e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001033417138387,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,7.632783672306687e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0001033417138387,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0004902086220681,293.2201232910156,294.1499938964844,295.9461669921875,293.7154541015625,295.2320556640625,295.939453125,293.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456250747665,1.1199190019794969e-08,0.0010456138988956,-0.0283859763294458,0.0,0.0,0.0,-0.0103647327050566,60.0,1.9608124494552608,0.0,-7.45438129001741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,9.814652003115044e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001033530061249,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,7.633618224645033e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001033530061249,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0004902621731162,293.2200012207031,294.1499938964844,295.9479675292969,293.7171325683594,295.2387084960937,295.9411315917969,293.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457393946126,1.1212549999584098e-08,0.0010457281023263,-0.0284209437668323,0.0,0.0,0.0,-0.0103713553398847,60.0,1.9617880582809448,0.0,-7.456009853967771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,9.815643716137856e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0001033634544,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,7.634389476152137e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001033634544,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0004903117078356,293.2198791503906,294.1499938964844,295.94970703125,293.7187805175781,295.24530029296875,295.9428100585937,293.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458449833095,1.1224908114115806e-08,0.0010458338074386,-0.0284532885998487,0.0,0.0,0.0,-0.0103774815797805,60.0,1.962740182876587,0.0,-7.457516915110318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,9.8165481176693e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001033729859045,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,7.635093061253428e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001033729859045,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0004903569351881,293.2197570800781,294.1499938964844,295.951416015625,293.72039794921875,295.2518310546875,295.9444885253906,293.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459414916113,1.123618087461864e-08,0.001045930199325,-0.0284827947616577,0.0,0.0,0.0,-0.0103830704465508,60.0,1.963656663894653,0.0,-7.458891815304014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,9.817371028475463e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001033816442941,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,7.635732617927715e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0001033816442941,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0004903979715891,293.2196044921875,294.1499938964844,295.9530639648437,293.72198486328125,295.25836181640625,295.9461975097656,293.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460290359333,1.124642601268988e-08,0.0010460178600624,-0.028509609401226,0.0,0.0,0.0,-0.0103881498798727,60.0,1.9645360708236688,0.0,-7.460141659976216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.81808771030046e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001033891894621,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,7.636290683876723e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001033891894621,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0004904338275082,293.219482421875,294.1499938964844,295.9546813964844,293.7234802246094,295.26483154296875,295.9478759765625,293.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461054043844,1.1255356646699964e-08,0.0010460942285135,-0.0285329837352037,0.0,0.0,0.0,-0.0103925764560699,60.0,1.9653671979904173,0.0,-7.461230921990136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,9.81869306997396e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.000103395570477,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,7.636761438334361e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.000103395570477,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0004904640372842,293.2193908691406,294.1499938964844,295.9561767578125,293.72491455078125,295.271240234375,295.94952392578125,293.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046170014888,1.1262902610553738e-08,0.0010461587226018,-0.028552733361721,0.0,0.0,0.0,-0.0103963175788521,60.0,1.966135740280152,0.0,-7.462151785375681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,9.81917983153835e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001034006927511,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,7.637139788130298e-05,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001034006927511,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0004904883680865,293.2192687988281,294.1499938964844,295.9576110839844,293.7262878417969,295.2776184082031,295.9511413574219,293.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462218197062,1.1268963540089771e-08,0.00104621052742,-0.028568597510457,0.0,0.0,0.0,-0.0103993220254778,60.0,1.9668312072753904,0.0,-7.462890749820873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.81953926384449e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001034044762491,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.637419184902683e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001034044762491,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.000490506296046,293.2191467285156,294.1499938964844,295.9589538574219,293.7275695800781,295.2839660644531,295.95269775390625,293.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462601203471,1.12734417356819e-08,0.0010462488280609,-0.0285803191363811,0.0,0.0,0.0,-0.0104015422984957,60.0,1.967439889907837,0.0,-7.463437157184671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.819763363339008e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001034068336593,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.637593807885423e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001034068336593,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0004905175301246,293.2190246582031,294.1499938964844,295.960205078125,293.7287292480469,295.2902526855469,295.9542236328125,293.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462839854881,1.1276231504098178e-08,0.0010462726932018,-0.0285876207053661,0.0,0.0,0.0,-0.010402925312519,60.0,1.96795392036438,0.0,-7.4637775071551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.819843398872764e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001034076776704,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,7.637655653525144e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001034076776704,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0004905214882455,293.21893310546875,294.1499938964844,295.9613037109375,293.7297668457031,295.2964782714844,295.95562744140625,293.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462924838066,1.1277226263928242e-08,0.0010462811915203,-0.0285902246832847,0.0,0.0,0.0,-0.0104034189134836,60.0,1.9683607816696167,0.0,-7.463899009962915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.81977063929662e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001034069136949,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,7.637599628651515e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001034069136949,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0004905178793706,293.21881103515625,294.1499938964844,295.9622802734375,293.7306823730469,295.3026733398437,295.9570007324219,293.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462848003953,1.1276323874653826e-08,0.0010462735081091,-0.0285878609865903,0.0,0.0,0.0,-0.0104029709473252,60.0,1.968655705451965,0.0,-7.463788875838875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.819536353461444e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001034044471452,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,7.637417002115399e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001034044471452,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.0004905061796307,293.2187194824219,294.1499938964844,295.9631042480469,293.7314758300781,295.3088073730469,295.9582214355469,293.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462597711011,1.1273399991296174e-08,0.0010462485952302,-0.0285802092403173,0.0,0.0,0.0,-0.0104015218093991,60.0,1.968813419342041,0.0,-7.463432183385521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.819128172239287e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001034001470543,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,7.63709977036342e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001034001470543,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0004904858069494,293.2186279296875,294.1499938964844,295.9637756347656,293.73211669921875,295.3148803710937,295.9593505859375,293.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268317834378653e-08,0.0010462050558999,-0.0285669062286615,0.0,0.0,0.0,-0.0103990025818347,60.0,1.968833565711975,0.0,-7.462811879577202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.818548278417438e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001033940425259,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.636648660991341e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001033940425259,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0004904568195343,293.2185363769531,294.1499938964844,295.9642639160156,293.7325744628906,295.3209228515625,295.9603271484375,293.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461545316502,1.1261088950220712e-08,0.0010461433557793,-0.0285479873418808,0.0,0.0,0.0,-0.0103954188525676,60.0,1.9687132835388184,0.0,-7.461930096042124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.817785758059472e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001033860171446,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.636055670445785e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001033860171446,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.000490418751724,293.21844482421875,294.1499938964844,295.964599609375,293.7328796386719,295.326904296875,295.9612121582031,293.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460733901709,1.1251595211092535e-08,0.0010460620978847,-0.02852313965559,0.0,0.0,0.0,-0.0103907128795981,60.0,1.9684559106826784,0.0,-7.460771911382835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.816813690122216e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001033757725963,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.635299698449671e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001033757725963,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004903701483272,293.2183532714844,294.1499938964844,295.9647216796875,293.7330017089844,295.33282470703125,295.9619445800781,293.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459697805345,1.1239478681090986e-08,0.0010459584882482,-0.0284914262592792,0.0,0.0,0.0,-0.0103847058489918,60.0,1.9680054187774656,0.0,-7.459293982492454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.815658995648846e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001033636144711,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.634401845280081e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001033636144711,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004903125227428,293.21826171875,294.1499938964844,295.9646301269531,293.7329406738281,295.33868408203125,295.9625244140625,293.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458467295393,1.1225091967048684e-08,0.0010458355536684,-0.0284537728875875,0.0,0.0,0.0,-0.0103775737807154,60.0,1.9674038887023928,0.0,-7.457539652477865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.814272925723344e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001033490189001,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.633323548361659e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001033490189001,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004902432556264,293.2181701660156,294.1499938964844,295.96435546875,293.7326354980469,295.3445129394531,295.9629211425781,293.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456991149112,1.1207822225856034e-08,0.001045687822625,-0.0284085720777511,0.0,0.0,0.0,-0.0103690130636096,60.0,1.966593265533448,0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.812686039367692e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001033323060255,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.632088818354532e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001033323060255,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004901639767922,293.21807861328125,294.1499938964844,295.9638061523437,293.7321472167969,295.3502502441406,295.9631652832031,293.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455299634486,1.1188047821519833e-08,0.0010455187875777,-0.0283568128943443,0.0,0.0,0.0,-0.0103592099621891,60.0,1.9656115770339968,0.0,-7.453022732306638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.810851770453156e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.000103312988358,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.630662003066391e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.000103312988358,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004900723579339,293.218017578125,294.1499938964844,295.96307373046875,293.7314453125,295.35595703125,295.9631652832031,293.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453345021232,1.1165191438067268e-08,0.0010453233262524,-0.0282969903200864,0.0,0.0,0.0,-0.0103478785604238,60.0,1.9643961191177368,0.0,-7.450235983696984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.808799222810194e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001032913787639,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.6290663855616e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001032913787639,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.000489969854243,293.2179260253906,294.1499938964844,295.9620361328125,293.73046875,295.361572265625,295.9630126953125,293.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451158741489,1.11396207813641e-08,0.001045104698278,-0.0282300636172294,0.0,0.0,0.0,-0.0103352023288607,60.0,1.9629915952682493,0.0,-7.447119543257942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.8064832855016e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.000103266989754,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,7.627264858456329e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.000103266989754,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004898541374132,293.2178649902344,294.1499938964844,295.96075439453125,293.729248046875,295.3671569824219,295.9626159667969,293.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448691900819,1.1110764752686464e-08,0.001044858014211,-0.0281545352190732,0.0,0.0,0.0,-0.0103208972141146,60.0,1.961330771446228,0.0,-7.443603067258665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,9.80392942437902e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001032400978147,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,7.625278522027656e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001032400978147,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004897265462204,293.2178039550781,294.1499938964844,295.9591979980469,293.727783203125,295.3726501464844,295.9620361328125,293.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445970110595,1.1078944872622289e-08,0.0010445859516039,-0.0280712507665157,0.0,0.0,0.0,-0.0103051234036684,60.0,1.959446787834168,0.0,-7.439726346092358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.801104897633196e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001032103536999,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,7.623081182828173e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001032103536999,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004895854508504,293.2177124023437,294.1499938964844,295.9573669433594,293.7260437011719,295.3780822753906,295.961181640625,293.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442960774526,1.1043750802741671e-08,0.001044285017997,-0.0279791299253702,0.0,0.0,0.0,-0.0102876760065555,60.0,1.95731258392334,0.0,-7.435439641767516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.798020619200544e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001031778738251,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,7.620683027198538e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001031778738251,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004894314333796,293.2176513671875,294.1499938964844,295.9552307128906,293.7240295410156,295.3834228515625,295.9601135253906,293.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439675534144,1.1005325539770185e-08,0.0010439564939588,-0.0278785564005374,0.0,0.0,0.0,-0.0102686276659369,60.0,1.954947710037232,0.0,-7.430761428395273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,9.79464311967604e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001031423089443,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.618055678904057e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001031423089443,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004892626893706,293.21759033203125,294.1499938964844,295.9527893066406,293.7217102050781,295.38873291015625,295.9587707519531,293.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436075972393,1.0963242758066372e-08,0.001043596654199,-0.0277684051543474,0.0,0.0,0.0,-0.0102477651089429,60.0,1.95227575302124,0.0,-7.425639125813177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.791007323656233e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,0.0001031040228554,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.615228241775185e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001031040228554,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004890810814686,293.2175598144531,294.1499938964844,295.95001220703125,293.71905517578125,295.3939208984375,295.9571838378906,293.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432202834635,1.0917942105947986e-08,0.0010432093404233,-0.0276498291641473,0.0,0.0,0.0,-0.0102253071963787,60.0,1.949359655380249,0.0,-7.420127445811886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,9.787199087440968e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.000103063917777,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093505859375,0.0,0.0,7.61226547183469e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.000103063917777,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004888908588327,293.2174987792969,294.1499938964844,295.9466552734375,293.71612548828125,295.3990783691406,295.9552307128906,293.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428144596517,1.0870489397518668e-08,0.0010428035166114,-0.0275256223976612,0.0,0.0,0.0,-0.0102017829194664,60.0,1.9460837841033936,0.0,-7.414355707169308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,9.78340394794941e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,0.0001030239582178,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093811035156,0.0,0.0,7.609314343426377e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001030239582178,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004887012764811,293.2174377441406,294.1499938964844,295.9425354003906,293.7128601074219,295.40411376953125,295.9529724121094,293.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042410149239,1.0823208995702773e-08,0.001042399322614,-0.0274018626660108,0.0,0.0,0.0,-0.0101783443242311,60.0,1.9424195289611816,0.0,-7.408607416437007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
