time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.779610991245136e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.0001029840132105,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,7.606363942613825e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001029840132105,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004885118105448,293.2173767089844,294.1499938964844,295.93768310546875,293.70928955078125,295.4090576171875,295.9501953125,293.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420059552416,1.0775948133812108e-08,0.001041995245032,-0.0272781550884246,0.0,0.0,0.0,-0.0101549150422215,60.0,1.93819522857666,0.0,-7.402863388961124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,9.775820944923908e-05,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,0.000102944097307,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094116210937,0.0,0.0,7.60341645218432e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.000102944097307,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0004883224610239,293.21734619140625,294.1499938964844,295.9320983886719,293.7054138183594,295.4139404296875,295.94696044921875,293.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728725463593491e-08,0.0010415914002805,-0.0271545443683862,0.0,0.0,0.0,-0.010131505317986,60.0,1.9335240125656128,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,9.772034536581486e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001029042250593,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,7.600471144542098e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0001029042250593,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004881333443336,293.2173156738281,294.1499938964844,295.92584228515625,293.7012634277344,295.4186706542969,295.9430847167969,293.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411987314,1.06815489786527e-08,0.0010411880211904,-0.0270310547202825,0.0,0.0,0.0,-0.0101081179454922,60.0,1.9282792806625368,0.0,-7.391397360834162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,9.768251766217873e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0001028643891913,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,7.597528747282922e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001028643891913,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0004879444022662,293.2172546386719,294.1499938964844,295.9189147949219,293.6968688964844,295.42333984375,295.9386901855469,293.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407955851405,1.0634417790811312e-08,0.0010407849913462,-0.026907680556178,0.0,0.0,0.0,-0.0100847529247403,60.0,1.922566175460816,0.0,-7.385676070725823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,9.764472633833066e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,0.0001028245969791,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,7.594589988002554e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001028245969791,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0004877556348219,293.2172241210937,294.1499938964844,295.9113464355469,293.69219970703125,295.4278564453125,295.9337158203125,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403930209577,1.0587336340961429e-08,0.0010403824271634,-0.026784436777234,0.0,0.0,0.0,-0.0100614121183753,60.0,1.916390299797058,0.0,-7.37996330713031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,9.760697867022829e-05,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.0001027848484227,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,7.59165413910523e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.0001027848484227,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0004875670711044,293.2171936035156,294.1499938964844,295.9031677246094,293.6872863769531,295.4322814941406,295.92822265625,293.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540305517281467e-08,0.0010399803286418,-0.0266613233834505,0.0,0.0,0.0,-0.0100380973890423,60.0,1.9098116159439087,0.0,-7.374258359504894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,9.75692819338292e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,0.000102745150798,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20953369140625,0.0,0.0,7.588721928186715e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,0.000102745150798,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.0004873787693213,293.2171630859375,294.1499938964844,295.8944396972656,293.68212890625,295.43658447265625,295.9220886230469,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395891731604,1.0493333313377208e-08,0.0010395785793662,-0.0265383627265691,0.0,0.0,0.0,-0.0100148115307092,60.0,1.9027281999588013,0.0,-7.36856264893504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,9.753162157721816e-05,297.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,0.000102705496829,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0,7.585792627651244e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.000102705496829,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0004871906421612,293.2171325683594,294.1499938964844,295.8851318359375,293.6767578125,295.4407653808594,295.9154663085937,293.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391878895461,1.0446414400178128e-08,0.0010391774121671,-0.026415541768074,0.0,0.0,0.0,-0.0099915517494082,60.0,1.8952938318252563,0.0,-7.362876175420753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,9.749401942826807e-05,297.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,0.0001026658937917,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095947265625,0.0,0.0,7.582868420286104e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.0001026658937917,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109680175781,0.0,0.0,0.0004870028060395,293.21710205078125,294.1499938964844,295.87530517578125,293.67120361328125,295.4447937011719,295.9081726074219,293.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387871880084,1.0399561212182108e-08,0.0010387768270447,-0.0262928903102874,0.0,0.0,0.0,-0.0099683245643973,60.0,1.88741397857666,0.0,-7.357198938962028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096252441406,0.0,0.0,9.745646093506366e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,0.000102626348962,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,7.57994712330401e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.000102626348962,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0004868152027484,293.21710205078125,294.1499938964844,295.8650207519531,293.6654357910156,295.4486999511719,295.90045166015625,293.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383870685473,1.0352766643961786e-08,0.0010383767075836,-0.0261703915894031,0.0,0.0,0.0,-0.0099451262503862,60.0,1.879220724105835,0.0,-7.351531650101607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,9.741896064952016e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,0.0001025868550641,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,7.577030191896483e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,0.0001025868550641,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.0004866278904955,293.2170715332031,294.1499938964844,295.854248046875,293.65948486328125,295.45245361328125,295.8921203613281,293.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379874147474,1.0306043130015041e-08,0.0010379771701991,-0.0260480772703886,0.0,0.0,0.0,-0.0099219633266329,60.0,1.870628833770752,0.0,-7.34587501938222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,9.738151129567996e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,0.0001025474193738,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,7.574117626063526e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001025474193738,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0004864408110734,293.2170715332031,294.1499938964844,295.8430480957031,293.6533508300781,295.45611572265625,295.88336181640625,293.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375884594395,1.0259382676736097e-08,0.0010375782148912,-0.0259259268641471,0.0,0.0,0.0,-0.0098988320678472,60.0,1.8617603778839111,0.0,-7.340228336261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,9.734412014950068e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001025080491672,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,7.571209425805137e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0001025080491672,297.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0004862540517933,293.217041015625,294.1499938964844,295.8314208984375,293.6470642089844,295.4595947265625,295.8740539550781,293.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371900862082,1.0212800383158084e-08,0.0010371798416599,-0.0258039813488721,0.0,0.0,0.0,-0.009875738993287,60.0,1.8525400161743164,0.0,-7.334593021823822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,9.730679448693992e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0001024687371682,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,7.568306318717077e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0001024687371682,297.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0004860675835516,293.217041015625,294.1499938964844,295.8194580078125,293.6406555175781,295.4629211425781,295.8642883300781,293.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367922950536,1.0166287367496808e-08,0.0010367821669206,-0.0256822165101766,0.0,0.0,0.0,-0.0098526813089847,60.0,1.8430500030517576,0.0,-7.328968365527545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,9.726951975608245e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,0.0001024294906528,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.0,0.0,7.565407577203587e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,0.0001024294906528,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0004858814063481,293.217041015625,294.1499938964844,295.80712890625,293.6340637207031,295.46612548828125,295.8540954589844,293.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363952023908,1.0119853399714884e-08,0.0010363850742578,-0.0255606546998024,0.0,0.0,0.0,-0.0098296618089079,60.0,1.833302617073059,0.0,-7.323355788457776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,9.723231778480113e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,0.0001023903096211,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,7.562513201264665e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0001023903096211,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0004856955492869,293.217041015625,294.1499938964844,295.7944641113281,293.6273803710937,295.4692077636719,295.84356689453125,293.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103599880822,1.0073495815277056e-08,0.001035988680087,-0.0254392921924591,0.0,0.0,0.0,-0.0098066804930567,60.0,1.823342442512512,0.0,-7.317753869529042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,9.719518129713832e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,0.0001023512086248,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,7.559625373687595e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,0.0001023512086248,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0004855100414715,293.217041015625,294.1499938964844,295.7815246582031,293.62060546875,295.4721069335937,295.8325500488281,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356031125411,1.0027227936859616e-08,0.0010355931008234,-0.0253181643784046,0.0,0.0,0.0,-0.0097837429493665,60.0,1.8131150007247925,0.0,-7.312165450912289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,9.715810301713644e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.0001023121658363,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,7.556741184089333e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,0.0001023121658363,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0004853248537983,293.217041015625,294.1499938964844,295.768310546875,293.6137084960937,295.4748840332031,295.8212585449219,293.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352081153541,9.981034665429434e-09,0.0010351981036365,-0.0251972302794456,0.0,0.0,0.0,-0.0097608435899019,60.0,1.802718997001648,0.0,-7.306588400979308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,9.712111204862596e-05,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,0.0001022732030833,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,7.553864270448685e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100524902344,0.0,0.0,0.0001022732030833,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0004851400444749,293.217041015625,294.1499938964844,295.7548522949219,293.6067199707031,295.4774780273437,295.8095703125,293.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348139330744,9.934939981803836e-09,0.0010348039213567,-0.0250765532255172,0.0,0.0,0.0,-0.0097379917278885,60.0,1.7921109199523926,0.0,-7.301024851358306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,9.708417201181874e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,0.0001022343130898,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2100830078125,0.0,0.0,7.550990994786844e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,0.0001022343130898,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0004849555552937,293.217041015625,294.1499938964844,295.7412109375,293.59967041015625,295.4799499511719,295.7976379394531,293.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344203328713,9.888922569700752e-09,0.001034410437569,-0.024956077337265,0.0,0.0,0.0,-0.0097151799127459,60.0,1.7813702821731567,0.0,-7.295472670421077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.704732656246053e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0001021955104079,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,7.548124995082617e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.0001021955104079,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.000484771473566,293.2170715332031,294.1499938964844,295.72735595703125,293.5925598144531,295.48223876953125,295.78533935546875,293.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340277804061,9.843011739008034e-09,0.0010340178851038,-0.0248358789831399,0.0,0.0,0.0,-0.0096924193203449,60.0,1.7704651355743408,0.0,-7.2899354108813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,9.70105393207632e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.0001021567732095,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,7.54526408854872e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,0.0001021567732095,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0004845877410843,293.2170715332031,294.1499938964844,295.71337890625,293.5853881835937,295.4844055175781,295.7728576660156,293.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336358100175,9.797179956194668e-09,0.0010336260311305,-0.0247158892452716,0.0,0.0,0.0,-0.0096696987748146,60.0,1.7594621181488037,0.0,-7.284410230568028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,9.697384666651487e-05,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001021181305986,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,7.542410457972437e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.0001021181305986,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0004844044451601,293.21710205078125,294.1499938964844,295.69927978515625,293.57818603515625,295.48638916015625,295.7601013183594,293.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332448873668,9.751463636575863e-09,0.0010332351084798,-0.0245961975306272,0.0,0.0,0.0,-0.0096470350399613,60.0,1.7483426332473757,0.0,-7.278900682194944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,9.693722677184267e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,0.0001020795680233,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102966308594,0.0,0.0,7.539561920566484e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0001020795680233,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0004842215275857,293.21710205078125,294.1499938964844,295.6850891113281,293.57098388671875,295.4882202148437,295.74713134765625,293.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328546632081,9.705834358442187e-09,0.001032844884321,-0.0244767349213361,0.0,0.0,0.0,-0.009624415077269,60.0,1.7371511459350586,0.0,-7.273403923591104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,9.690068691270426e-05,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001020410927594,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,7.536720659118146e-05,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103881835937,0.0,0.0,0.0001020410927594,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0004840390174649,293.2171325683594,294.1499938964844,295.6708374023437,293.5637512207031,295.48992919921875,295.7339782714844,293.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324653703719,9.660313438075718e-09,0.0010324557079002,-0.0243575535714626,0.0,0.0,0.0,-0.0096018481999635,60.0,1.7259048223495483,0.0,-7.267922796927452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,9.68642343650572e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,0.0001020026975311,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104187011719,0.0,0.0,7.533884490840137e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21044921875,0.0,0.0,0.0001020026975311,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0004838568856939,293.2171630859375,294.1499938964844,295.6565246582031,293.5565185546875,295.4914855957031,295.720703125,293.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032076892443,9.614889329156996e-09,0.0010320672299712,-0.0242386236786842,0.0,0.0,0.0,-0.0095793297514319,60.0,1.7146252393722534,0.0,-7.262454460033041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,9.68278618529439e-05,297.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001019644041662,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,7.531056326115504e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.0001019644041662,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0004836752195842,293.2171936035156,294.1499938964844,295.6422119140625,293.5492858886719,295.4928894042969,295.7073059082031,293.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316893458366,9.569577130719154e-09,0.0010316797997802,-0.0241199880838394,0.0,0.0,0.0,-0.0095568662509322,60.0,1.7033237218856812,0.0,-7.257001755078818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,9.679157665232196e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,0.0001019261908368,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,7.528233982156962e-05,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105712890625,0.0,0.0,0.0001019261908368,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.000483493990032,293.2172241210937,294.1499938964844,295.6279296875,293.5421142578125,295.4941711425781,295.6938171386719,293.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313027305528,9.524370625513257e-09,0.0010312933009117,-0.0240016262978315,0.0,0.0,0.0,-0.0095344558358192,60.0,1.692025065422058,0.0,-7.251563971522047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,9.675539331510664e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0001018880866467,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,7.525419641751796e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106628417969,0.0,0.0,0.0001018880866467,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.000483313226141,293.2172546386719,294.1499938964844,295.6137084960937,293.53497314453125,295.49530029296875,295.6802673339844,293.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309172794222,9.479286688929278e-09,0.0010309077333658,-0.0238835848867893,0.0,0.0,0.0,-0.0095121059566736,60.0,1.6807498931884766,0.0,-7.246143240990932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,9.671929001342504e-05,297.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,0.0001018500697682,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.210693359375,0.0,0.0,7.522611849708483e-05,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107238769531,0.0,0.0,0.0001018500697682,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118835449219,0.0,0.0,0.0004831328988075,293.21728515625,294.1499938964844,295.5995483398437,293.5278625488281,295.4963073730469,295.6666564941406,293.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305325267836,9.434305781041983e-09,0.0010305230971425,-0.0237658135592937,0.0,0.0,0.0,-0.009489806368947,60.0,1.6695133447647097,0.0,-7.240736721314533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,9.668329585110769e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,0.000101812169305,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21075439453125,0.0,0.0,7.519812061218545e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,0.000101812169305,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2119445800781,0.0,0.0,0.0004829530953429,293.21734619140625,294.1499938964844,295.58551025390625,293.5208435058594,295.49713134765625,295.65301513671875,293.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301490547135,9.389460764452906e-09,0.0010301396250724,-0.0236483979970216,0.0,0.0,0.0,-0.0094675756990909,60.0,1.6583563089370728,0.0,-7.235348675749266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,9.664738900028168e-05,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,0.0001017743488773,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108459472656,0.0,0.0,7.51701882109046e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0001017743488773,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.000482773699332,293.2173767089844,294.1499938964844,295.5715637207031,293.5138854980469,295.49786376953125,295.6393737792969,293.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297663975507,9.344716112025251e-09,0.0010297570843249,-0.0235312413424253,0.0,0.0,0.0,-0.0094453934580087,60.0,1.6472711563110352,0.0,-7.229974841038711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,9.661157673690468e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.000101736644865,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,7.51423358451575e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109375,0.0,0.0,0.000101736644865,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,0.00048259482719,293.2174377441406,294.1499938964844,295.5578308105469,293.5070495605469,295.4984436035156,295.6257629394531,293.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293847881257,9.300099357290035e-09,0.0010293755913153,-0.0234144199639558,0.0,0.0,0.0,-0.0094232754781842,60.0,1.636293649673462,0.0,-7.224618059353817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.657586633693428e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,0.0001016990354401,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,7.511456351494417e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.0001016990354401,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,0.0004824164498131,293.21746826171875,294.1499938964844,295.54425048828125,293.50030517578125,295.4988708496094,295.6122436523437,293.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029004342854,9.255606059355161e-09,0.0010289950296282,-0.0232979226857423,0.0,0.0,0.0,-0.009401218034327,60.0,1.62543785572052,0.0,-7.219277620151844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,9.654025780037044e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001016615351545,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,7.508686394430697e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0001016615351545,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21221923828125,0.0,0.0,0.0004822385672014,293.217529296875,294.1499938964844,295.5309143066406,293.49365234375,295.4991760253906,295.5987854003906,293.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286249453201,9.211240659112718e-09,0.0010286157485097,-0.0231817550957202,0.0,0.0,0.0,-0.0093792239204049,60.0,1.6147252321243286,0.0,-7.213954944518265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,9.650474385125564e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0001016241440083,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,7.505924440920353e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0001016241440083,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123107910156,0.0,0.0,0.0004820611793547,293.21759033203125,294.1499938964844,295.517822265625,293.4871520996094,295.4994201660156,295.5854187011719,293.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282465955242,9.166998715670616e-09,0.0010282373987138,-0.0230659134685993,0.0,0.0,0.0,-0.0093572912737727,60.0,1.6041568517684937,0.0,-7.208649321910343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,9.646935359342024e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0001015868765534,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,7.503171946154907e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001015868765534,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.0004818844026885,293.2176513671875,294.1499938964844,295.5050048828125,293.4808044433594,295.4994812011719,295.5722351074219,293.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122901545310924e-09,0.0010278603294864,-0.0229504480957984,0.0,0.0,0.0,-0.0093354303389787,60.0,1.5938043594360352,0.0,-7.203362173413552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,9.643405792303383e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.000101549703686,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,7.500426727347076e-05,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.000101549703686,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21246337890625,0.0,0.0,0.0004817080625798,293.2177124023437,294.1499938964844,295.49249267578125,293.474609375,295.4994506835937,295.5591735839844,293.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027493388392,9.078923390859472e-09,0.0010274843079969,-0.0228352937847375,0.0,0.0,0.0,-0.0093136290088295,60.0,1.583626627922058,0.0,-7.19809207794242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,9.639887866796926e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001015126617858,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,7.497690239688382e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001015126617858,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125244140625,0.0,0.0,0.0004815323627553,293.2177734375,294.1499938964844,295.4803161621094,293.4685974121094,295.4992980957031,295.5463256835937,293.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271185310557,9.035096226739371e-09,0.0010271095670759,-0.0227205324918031,0.0,0.0,0.0,-0.0092919012531638,60.0,1.5737051963806152,0.0,-7.192841877667888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,9.636380127631128e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.000101475721749,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,7.494962483178824e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.000101475721749,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.000481357157696,293.21783447265625,294.1499938964844,295.4684753417969,293.4627380371094,295.49908447265625,295.5336608886719,293.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267448378726,8.991394295776445e-09,0.0010267358738929,-0.0226061008870601,0.0,0.0,0.0,-0.0092702368274331,60.0,1.5639928579330444,0.0,-7.187608019876279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,9.632884757593274e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001014389199553,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,7.492244185414165e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001014389199553,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,0.0004811825638171,293.2179260253906,294.1499938964844,295.4570617675781,293.45709228515625,295.49871826171875,295.52130126953125,293.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263724252581,8.947846019680128e-09,0.0010263634612783,-0.0224920716136693,0.0,0.0,0.0,-0.0092486478388309,60.0,1.5545819997787476,0.0,-7.182394767824007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
