time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,9.60141042014584e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,0.0001011074782581,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21697998046875,0.0,0.0,7.467763498425484e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,0.0001011074782581,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.000479610345792,293.2232666015625,294.1499938964844,295.5578308105469,293.5180969238281,295.471923828125,295.49273681640625,293.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230184998363,8.555705477419906e-09,0.0010230098851025,-0.0214652139693498,0.0,0.0,0.0,-0.0090542454272508,60.0,1.58145272731781,0.0,-7.135536606028836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,9.605192462913692e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001011472995742,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,7.470705168088898e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001011472995742,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,0.0004797992587555,293.22344970703125,294.1499938964844,295.5715637207031,293.5255126953125,295.4728088378906,295.5049133300781,293.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234214132651,8.602823342584998e-09,0.0010234127985313,-0.0215886011719703,0.0,0.0,0.0,-0.0090776039287447,60.0,1.5912076234817505,0.0,-7.141159130696907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,9.609046537661924e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,0.0001011878848657,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2173156738281,0.0,0.0,7.473702862625942e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21734619140625,0.0,0.0,0.0001011878848657,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,0.0004799917514901,293.2236328125,294.1499938964844,295.58551025390625,293.5329895019531,295.47381591796875,295.5174255371094,293.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238320101052,8.650839156132406e-09,0.0010238233953714,-0.0217143353074789,0.0,0.0,0.0,-0.0091014066711068,60.0,1.601117730140686,0.0,-7.146890368403548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,9.612945723347366e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,0.0001012289430946,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,7.476735481759533e-05,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.217529296875,0.0,0.0,0.0001012289430946,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21832275390625,0.0,0.0,0.0004801865434274,293.22381591796875,294.1499938964844,295.5995483398437,293.5405578613281,295.47491455078125,295.5302124023437,293.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242474963888,8.699418962976324e-09,0.0010242387652397,-0.021841550245881,0.0,0.0,0.0,-0.0091254897415637,60.0,1.6111444234848022,0.0,-7.152691949841028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,9.616876195650548e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001012703360174,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,7.479792111553252e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001012703360174,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.218505859375,0.0,0.0,0.0004803828778676,293.2239990234375,294.1499938964844,295.6137084960937,293.54815673828125,295.47613525390625,295.5433349609375,293.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246662423014,8.74839045650333e-09,0.0010246575111523,-0.021969785913825,0.0,0.0,0.0,-0.0091497665271162,60.0,1.6213099956512451,0.0,-7.158541848184542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,9.620811033528298e-05,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,0.000101311779872,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21783447265625,0.0,0.0,7.482853106921539e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,0.000101311779872,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0004805794451385,293.2242126464844,294.1499938964844,295.6279296875,293.5557861328125,295.4774780273437,295.5566711425781,293.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250855702906,8.797421457984456e-09,0.0010250767227262,-0.0220981799066066,0.0,0.0,0.0,-0.0091740740463137,60.0,1.6315497159957886,0.0,-7.16440240466909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,9.624724771128967e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,0.00010135298362,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.218017578125,0.0,0.0,7.485896639991552e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.0,0.0,0.00010135298362,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,0.0004807749355677,293.2243957519531,294.1499938964844,295.6422119140625,293.5634155273437,295.4789733886719,295.5702819824219,293.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255024535581,8.846177124155474e-09,0.0010254936059936,-0.0222258474677801,0.0,0.0,0.0,-0.0091982437297701,60.0,1.6418673992156982,0.0,-7.170231697273266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182006835937,0.0,0.0,9.628605039324611e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182006835937,0.0,0.0,0.0001013938453979,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182006835937,0.0,0.0,7.488914707209915e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.0001013938453979,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0004809687379747,293.224609375,294.1499938964844,295.6565246582031,293.571044921875,295.4805603027344,295.58404541015625,293.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259159607812,8.894520675539752e-09,0.0010259069968014,-0.0223524384200572,0.0,0.0,0.0,-0.0092222103849053,60.0,1.652219533920288,0.0,-7.176014094056883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,9.632420551497488e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0001014340305118,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,7.49188257032074e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.0001014340305118,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,0.0004811593680642,293.22479248046875,294.1499938964844,295.6708374023437,293.5786437988281,295.48223876953125,295.59796142578125,293.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026322483085,8.94206397816788e-09,0.0010263136355206,-0.0224769301712512,0.0,0.0,0.0,-0.0092457793653011,60.0,1.662592887878418,0.0,-7.181702699199377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,9.636153845349328e-05,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,0.0001014733425108,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,7.494786405004561e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185974121094,0.0,0.0,0.0001014733425108,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193603515625,0.0,0.0,0.0004813458363059,293.2250061035156,294.1499938964844,295.6850891113281,293.5862121582031,295.48406982421875,295.61199951171875,293.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267202742397,8.988578770185995e-09,0.0010267113102599,-0.0225987285375595,0.0,0.0,0.0,-0.0092688389122486,60.0,1.6729601621627808,0.0,-7.187271222619529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,9.639757627155632e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,0.0001015112866298,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,7.497589103877544e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2187805175781,0.0,0.0,0.0001015112866298,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0004815258434973,293.2251892089844,294.1499938964844,295.69927978515625,293.59375,295.4859924316406,295.62615966796875,293.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271043283864,9.033475301123415e-09,0.0010270952479913,-0.0227162912487983,0.0,0.0,0.0,-0.0092910956591367,60.0,1.6832895278930664,0.0,-7.192647899501027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21893310546875,0.0,0.0,9.643252269597724e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21893310546875,0.0,0.0,0.0001015480884234,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21893310546875,0.0,0.0,7.500307401642203e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,0.0001015480884234,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197265625,0.0,0.0,0.0004817004082724,293.22540283203125,294.1499938964844,295.71337890625,293.6011962890625,295.488037109375,295.640380859375,293.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274766245856,9.077012919078696e-09,0.0010274675441905,-0.0228302907198667,0.0,0.0,0.0,-0.0093126790598034,60.0,1.6935782432556152,0.0,-7.197863283181506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,9.646575927035884e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,0.0001015830930555,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191162109375,0.0,0.0,7.502892549382523e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,0.0001015830930555,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,0.0004818664456252,293.2256164550781,294.1499938964844,295.72735595703125,293.6085510253906,295.4902038574219,295.6546325683594,293.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278307599946,9.118428678789314e-09,0.0010278216795995,-0.0229387357831001,0.0,0.0,0.0,-0.0093332109972834,60.0,1.7037769556045532,0.0,-7.202826424190789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,9.649728599470107e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,0.0001016162932501,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,7.505344547098503e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0001016162932501,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0004820239555556,293.225830078125,294.1499938964844,295.7412109375,293.6158142089844,295.492431640625,295.6688537597656,293.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281667346134,9.157710145757392e-09,0.001028157537803,-0.0230415910482406,0.0,0.0,0.0,-0.009352684020996,60.0,1.7138842344284058,0.0,-7.207535190900671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,9.65265790000558e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,0.0001016471360344,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,7.507622649427503e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,0.0001016471360344,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.0004821702314075,293.2260437011719,294.1499938964844,295.7548522949219,293.6229858398437,295.49481201171875,295.6830444335937,293.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284788440912,9.194199179773932e-09,0.0010284696472808,-0.0231371335685253,0.0,0.0,0.0,-0.0093707740306854,60.0,1.7238390445709229,0.0,-7.211910713067482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,9.655391477281228e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,0.0001016759197227,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,7.509748684242368e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2197265625,0.0,0.0,0.0001016759197227,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.220458984375,0.0,0.0,0.00048230678658,293.22625732421875,294.1499938964844,295.768310546875,293.6300048828125,295.49725341796875,295.6971740722656,293.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287701152265,9.228257269455753e-09,0.0010287608020007,-0.023226311430335,0.0,0.0,0.0,-0.0093876579776406,60.0,1.7336641550064087,0.0,-7.215996333798105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,9.657852206146345e-05,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001017018294078,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,7.51166298869066e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21990966796875,0.0,0.0,0.0001017018294078,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,0.000482429692056,293.2264709472656,294.1499938964844,295.7815246582031,293.6368713378906,295.4998474121094,295.711181640625,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290322825312,9.258916300325382e-09,0.0010290229693055,-0.0233065877109766,0.0,0.0,0.0,-0.0094028571620583,60.0,1.7432868480682373,0.0,-7.219674813541135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,9.660079376772046e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0001017252870951,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,7.513395394198596e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200927734375,0.0,0.0,0.0001017252870951,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2208557128906,0.0,0.0,0.0004825409851036,293.2266845703125,294.1499938964844,295.7944641113281,293.6435852050781,295.5024719238281,295.72509765625,293.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292696533724,9.286669211405751e-09,0.0010292603401467,-0.0233792550861835,0.0,0.0,0.0,-0.0094166155904531,60.0,1.7527350187301636,0.0,-7.223005837886376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,9.66200532275252e-05,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,0.000101745572465,297.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,7.514893513871357e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,0.000101745572465,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,0.0004826371732633,293.2269287109375,294.1499938964844,295.80712890625,293.6501159667969,295.5052490234375,295.73883056640625,293.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294748935848,9.310666015949213e-09,0.0010294655803591,-0.0234420876950025,0.0,0.0,0.0,-0.0094285113736987,60.0,1.761924147605896,0.0,-7.225886378137147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,9.663672972237693e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,0.0001017631293507,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,7.516190089518204e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204895019531,0.0,0.0,0.0001017631293507,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0004827204975299,293.2271423339844,294.1499938964844,295.8194580078125,293.65643310546875,295.508056640625,295.7523498535156,293.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296525433659,9.331444061899674e-09,0.0010296432301402,-0.0234964918345212,0.0,0.0,0.0,-0.0094388118013739,60.0,1.7708970308303833,0.0,-7.228381093682401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,9.665020479587838e-05,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,0.000101777324744,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,7.517238555010408e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.220703125,0.0,0.0,0.000101777324744,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.221435546875,0.0,0.0,0.0004827877855859,293.22735595703125,294.1499938964844,295.8314208984375,293.6625671386719,295.510986328125,295.7656555175781,293.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029796199873,9.348233298567266e-09,0.001029786770232,-0.0235404502600431,0.0,0.0,0.0,-0.0094471350312232,60.0,1.779557704925537,0.0,-7.230396903423755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22088623046875,0.0,0.0,9.666074765846132e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22088623046875,0.0,0.0,0.0001017884205793,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22088623046875,0.0,0.0,7.518057827837765e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209167480469,0.0,0.0,0.0001017884205793,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0004828404344152,293.22760009765625,294.1499938964844,295.8430480957031,293.6684875488281,295.5140075683594,295.7786865234375,293.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299084242433,9.361361463788851e-09,0.0010298991110175,-0.023574823513627,0.0,0.0,0.0,-0.0094536440446972,60.0,1.7879480123519895,0.0,-7.231973597754404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,9.666824917076156e-05,297.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,0.0001017963222693,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,7.518642087234184e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,0.0001017963222693,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218322753906,0.0,0.0,0.0004828779201488,293.2278137207031,294.1499938964844,295.854248046875,293.6741638183594,295.51708984375,295.7914733886719,293.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299885179847,9.370713094369876e-09,0.0010299790883436,-0.0235993098467588,0.0,0.0,0.0,-0.0094582801684737,60.0,1.7960152626037598,0.0,-7.233096965819642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213134765625,0.0,0.0,9.667269478086382e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213134765625,0.0,0.0,0.0001018010007101,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213134765625,0.0,0.0,7.518986967625096e-05,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213134765625,0.0,0.0,0.0001018010007101,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220458984375,0.0,0.0,0.0004829001263715,293.2280578613281,294.1499938964844,295.8650207519531,293.6795654296875,295.52020263671875,295.803955078125,293.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300357826054,9.376248222281449e-09,0.0010300264693796,-0.023613803088665,0.0,0.0,0.0,-0.0094610238447785,60.0,1.8037755489349363,0.0,-7.233761323277579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,9.667367703514174e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,0.000101802033896,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22149658203125,0.0,0.0,7.519064092775807e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215270996094,0.0,0.0,0.000101802033896,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22222900390625,0.0,0.0,0.0004829050449188,293.2283020019531,294.1499938964844,295.87530517578125,293.6846923828125,295.5234375,295.8160095214844,293.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300462599843,9.377473908500631e-09,0.0010300369467586,-0.0236170124262571,0.0,0.0,0.0,-0.0094616319984197,60.0,1.8110854625701904,0.0,-7.233909116166616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,9.66716615948826e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,0.0001017999165924,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,7.51890693209134e-05,297.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22174072265625,0.0,0.0,0.0001017999165924,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2224426269531,0.0,0.0,0.0004828949749935,293.228515625,294.1499938964844,295.8851318359375,293.6895751953125,295.5267028808594,295.8277587890625,293.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300248395651,9.374963028108141e-09,0.0010300155263394,-0.0236104372888803,0.0,0.0,0.0,-0.0094603868201375,60.0,1.818071246147156,0.0,-7.233607135503918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,9.666613914305344e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,0.0001017940958263,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.221923828125,0.0,0.0,7.518477650592104e-05,297.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,0.0001017940958263,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22265625,0.0,0.0,0.0004828673845622,293.228759765625,294.1499938964844,295.8944396972656,293.6941223144531,295.5300598144531,295.8390197753906,293.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299660498276,9.368080533533885e-09,0.0010299566201865,-0.0235924180597066,0.0,0.0,0.0,-0.0094569753855466,60.0,1.8246041536331177,0.0,-7.232780774302229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,9.665753896115348e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0001017850372591,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,7.517808262491599e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22216796875,0.0,0.0,0.0001017850372591,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228698730469,0.0,0.0,0.0004828243982046,293.22900390625,294.1499938964844,295.9031677246094,293.6983642578125,295.533447265625,295.8499450683594,293.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298744309693,9.357363772721785e-09,0.0010298650013282,-0.0235643573105335,0.0,0.0,0.0,-0.0094516621902585,60.0,1.830763459205628,0.0,-7.23149327086503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,9.664543176768348e-05,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,0.0001017722897813,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,7.516866753576323e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223815917969,0.0,0.0,0.0001017722897813,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230834960937,0.0,0.0,0.0004827639204449,293.229248046875,294.1499938964844,295.9113464355469,293.7022705078125,295.536865234375,295.8603210449219,293.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297454427927,9.342278062263176e-09,0.0010297360131517,-0.0235248580574989,0.0,0.0,0.0,-0.0094441836699843,60.0,1.83641254901886,0.0,-7.229681386888842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,9.663022501626985e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,0.0001017562753986,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225646972656,0.0,0.0,7.515684410464019e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.0001017562753986,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232971191406,0.0,0.0,0.0004826879885513,293.2294921875,294.1499938964844,295.9189147949219,293.7058410644531,295.54034423828125,295.87030029296875,293.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295833926647,9.323334104749392e-09,0.001029574079439,-0.0234752558171749,0.0,0.0,0.0,-0.0094347931444644,60.0,1.841650366783142,0.0,-7.227406939591674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,9.66115403571166e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,0.0001017366084852,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227783203125,0.0,0.0,7.514230674132705e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,0.0001017366084852,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235107421875,0.0,0.0,0.000482594652567,293.229736328125,294.1499938964844,295.92584228515625,293.7090148925781,295.5438537597656,295.8796691894531,293.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293844388797,9.300056724725891e-09,0.001029375125654,-0.023414310067892,0.0,0.0,0.0,-0.0094232531264424,60.0,1.8463327884674072,0.0,-7.22461237501193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,9.658972703618927e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.000101713638287,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,7.512534648412839e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230224609375,0.0,0.0,0.000101713638287,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237243652344,0.0,0.0,0.0004824856878258,293.2300109863281,294.1499938964844,295.9320983886719,293.7118530273437,295.54736328125,295.8885498046875,293.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291520738974,9.272882017796746e-09,0.0010291427606716,-0.0233431551605463,0.0,0.0,0.0,-0.0094097815454006,60.0,1.8505276441574097,0.0,-7.221350983854792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,9.656461043050513e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,0.0001016871901811,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,7.51058105379343e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2232360839844,0.0,0.0,0.0001016871901811,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,0.0004823602503165,293.2302551269531,294.1499938964844,295.93768310546875,293.7142944335937,295.5509338378906,295.8968505859375,293.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288844350725,9.241588827535452e-09,0.0010288751218467,-0.0232612174004316,0.0,0.0,0.0,-0.0093942685052752,60.0,1.8541901111602783,0.0,-7.2175957654963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,9.653635061113164e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,0.0001016574315144,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22344970703125,0.0,0.0,7.508382986998186e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2234802246094,0.0,0.0,0.0001016574315144,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.000482219067635,293.2304992675781,294.1499938964844,295.9425354003906,293.71630859375,295.5544738769531,295.90460205078125,293.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285833850502,9.20637877044328e-09,0.0010285740718245,-0.0231690257787704,0.0,0.0,0.0,-0.0093768136575818,60.0,1.85735285282135,0.0,-7.213371588932206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236633300781,0.0,0.0,9.650478750700132e-05,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,0.0001016241876641,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,7.505927351303399e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22369384765625,0.0,0.0,0.0001016241876641,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0004820613830816,293.2307434082031,294.1499938964844,295.9466552734375,293.7178955078125,295.5580444335937,295.91168212890625,293.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282469447702,9.16704667730528e-09,0.0010282378643751,-0.0230660382658243,0.0,0.0,0.0,-0.009357314556837,60.0,1.8598582744598389,0.0,-7.208655006252229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,9.647028491599484e-05,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001015878515318,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,7.503243978135288e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22393798828125,0.0,0.0,0.0001015878515318,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0004818890301976,293.23101806640625,294.1499938964844,295.95001220703125,293.71905517578125,295.5616149902344,295.918212890625,293.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278794215992,9.124058841791792e-09,0.0010278702247887,-0.0229534786194562,0.0,0.0,0.0,-0.0093360040336847,60.0,1.8618451356887813,0.0,-7.203501439789761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,9.643765952205284e-05,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,0.0001015535017359,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22412109375,0.0,0.0,7.500706851715222e-05,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0001015535017359,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,0.0004817261069547,293.23126220703125,294.1499938964844,295.9527893066406,293.7200012207031,295.565185546875,295.9240417480469,293.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275318054482,9.083418461841576e-09,0.0010275227250531,-0.0228470638394355,0.0,0.0,0.0,-0.009315856732428,60.0,1.863251090049744,0.0,-7.198630669336127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,9.641117503633724e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0001015256129903,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,7.498647028114647e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0001015256129903,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250366210937,0.0,0.0,0.0004815938009414,293.2315368652344,294.1499938964844,295.955322265625,293.7208557128906,295.5687255859375,295.92938232421875,293.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272494982928,9.050419080836036e-09,0.001027240534313,-0.0227606575936079,0.0,0.0,0.0,-0.0092994971200823,60.0,1.8643765449523928,0.0,-7.194677209554359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,9.639173367759211e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0001015051384456,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,7.49713508412242e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.224609375,0.0,0.0,0.0001015051384456,297.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252502441406,0.0,0.0,0.0004814966814592,293.2317810058594,294.1499938964844,295.95758056640625,293.7216796875,295.572265625,295.9340209960937,293.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270423954352,9.026197567152394e-09,0.0010270333150401,-0.0226972326636314,0.0,0.0,0.0,-0.0092874895781278,60.0,1.8652654886245728,0.0,-7.191776063564248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,9.637782932259142e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,0.0001014904919429,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2248229980469,0.0,0.0,7.49605314922519e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.224853515625,0.0,0.0,0.0001014904919429,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.0004814272106159,293.2320556640625,294.1499938964844,295.9595642089844,293.72247314453125,295.5758056640625,295.93829345703125,293.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268941987305,9.008870094362464e-09,0.0010268851183354,-0.0226518623530864,0.0,0.0,0.0,-0.0092788999900221,60.0,1.866079330444336,0.0,-7.189700568233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,9.637059702072293e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,0.0001014828812913,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,7.495490717701614e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250671386719,0.0,0.0,0.0001014828812913,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257080078125,0.0,0.0,0.0004813910927623,293.2323303222656,294.1499938964844,295.9613037109375,293.7232360839844,295.5793151855469,295.9420471191406,293.3240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268170153722,8.999859524294607e-09,0.0010268080513924,-0.0226282682269811,0.0,0.0,0.0,-0.0092744324356317,60.0,1.8668005466461184,0.0,-7.188621964360209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
