time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,9.636825416237116e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.0001014804147416,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,7.495308818761259e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,0.0001014804147416,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259521484375,0.0,0.0,0.0004813793930225,293.23260498046875,294.1499938964844,295.9627990722656,293.72393798828125,295.5827941894531,295.94549560546875,293.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267921024933,8.996940081829052e-09,0.0010267830220982,-0.0226206220686435,0.0,0.0,0.0,-0.0092729851603508,60.0,1.8674653768539429,0.0,-7.188272377334215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,9.637189214117824e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,0.0001014842418953,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255249023437,0.0,0.0,7.495591853512451e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255554199219,0.0,0.0,0.0001014842418953,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2261657714844,0.0,0.0,0.0004813975538127,293.2328796386719,294.1499938964844,295.96405029296875,293.724609375,295.5862731933594,295.94854736328125,293.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268307523801,9.001475120840041e-09,0.0010268217884004,-0.022632498294115,0.0,0.0,0.0,-0.0092752324417233,60.0,1.868063926696777,0.0,-7.188815231984337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,9.638062329031528e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,0.0001014934314298,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,7.496270700357854e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22576904296875,0.0,0.0,0.0001014934314298,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,0.0004814411513507,293.233154296875,294.1499938964844,295.9651184082031,293.7252502441406,295.5897216796875,295.9513244628906,293.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.01234731287559e-09,0.0010269146878272,-0.0226609669625759,0.0,0.0,0.0,-0.0092806229367852,60.0,1.868611097335816,0.0,-7.190116946276248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,9.639527706895024e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0001015088710119,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,7.497410115320235e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2260131835937,0.0,0.0,0.0001015088710119,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0004815143765881,293.2334289550781,294.1499938964844,295.9659423828125,293.7258605957031,295.5931396484375,295.9537353515625,293.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270798811689,9.030608261184623e-09,0.0010270708007737,-0.0227087829262018,0.0,0.0,0.0,-0.0092896753922104,60.0,1.8690885305404663,0.0,-7.192303996816919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,9.641442738939077e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001015290326904,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,7.49890023143962e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0001015290326904,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,0.0004816100408788,293.23370361328125,294.1499938964844,295.966552734375,293.7264099121094,295.5965576171875,295.95587158203125,293.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027283957228,9.054468286251448e-09,0.0010272748768329,-0.0227712616324424,0.0,0.0,0.0,-0.0093015041202306,60.0,1.8695220947265625,0.0,-7.195162510242882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,9.643816883908583e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001015540401567,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,7.5007468694821e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001015540401567,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22711181640625,0.0,0.0,0.0004817286389879,293.2339782714844,294.1499938964844,295.9670104980469,293.7269287109375,295.59991455078125,295.9577331542969,293.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027536811307,9.084051733054821e-09,0.0010275277309119,-0.0228487234562635,0.0,0.0,0.0,-0.0093161687254905,60.0,1.8699121475219729,0.0,-7.198706697408852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22674560546875,0.0,0.0,9.646767284721136e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22674560546875,0.0,0.0,0.0001015851012198,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22674560546875,0.0,0.0,7.503040978917852e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22674560546875,0.0,0.0,0.0001015851012198,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22735595703125,0.0,0.0,0.0004818759916815,293.2342529296875,294.1499938964844,295.9672546386719,293.7274169921875,295.603271484375,295.9593200683594,293.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027851132676,9.120806332418852e-09,0.0010278420522809,-0.022944962605834,0.0,0.0,0.0,-0.0093343900516629,60.0,1.870253562927246,0.0,-7.20311135182783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,9.65007275226526e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.000101619916677,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,7.505612302338704e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269897460937,0.0,0.0,0.000101619916677,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.22760009765625,0.0,0.0,0.0004820411268156,293.2345275878906,294.1499938964844,295.96734619140625,293.7278747558594,295.6065979003906,295.960693359375,293.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282032890245,9.161993830275604e-09,0.0010281942086294,-0.0230528078973293,0.0,0.0,0.0,-0.0093548083677887,60.0,1.87056303024292,0.0,-7.208048913298627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,9.653946472099052e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001016607056953,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,7.508624548790976e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22723388671875,0.0,0.0,0.0001016607056953,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.22784423828125,0.0,0.0,0.0004822346090804,293.2348022460937,294.1499938964844,295.9672546386719,293.7283020019531,295.6098937988281,295.9618225097656,293.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286159813404,9.210252116531592e-09,0.0010286067845299,-0.023179167881608,0.0,0.0,0.0,-0.0093787312507629,60.0,1.870832800865173,0.0,-7.213836283881393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,9.65816725511104e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.0001017051545204,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.511908188462257e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275085449219,0.0,0.0,0.0001017051545204,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22808837890625,0.0,0.0,0.0004824454663321,293.235107421875,294.1499938964844,295.9670104980469,293.7286682128906,295.6131591796875,295.9627380371094,293.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290656937286,9.262842048940456e-09,0.0010290564969182,-0.0233168676495552,0.0,0.0,0.0,-0.0094048026949167,60.0,1.871076941490173,0.0,-7.220145903374944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,9.662881348049268e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001017547911033,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,7.515574543504044e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2277526855469,0.0,0.0,0.0001017547911033,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0004826809163205,293.2353820800781,294.1499938964844,295.96661376953125,293.72900390625,295.6163635253906,295.9634094238281,293.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295679094269,9.321574623299966e-09,0.0010295585962012,-0.0234706494957208,0.0,0.0,0.0,-0.0094339186325669,60.0,1.8712937831878664,0.0,-7.227195908399153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279663085937,0.0,0.0,9.668025450082496e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001018089606077,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,7.519575592596084e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001018089606077,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286071777344,0.0,0.0,0.0004829378740396,293.2356872558594,294.1499938964844,295.9660949707031,293.7293395996094,295.6195678710937,295.96392822265625,293.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301159927621,9.385665578065527e-09,0.0010301066795364,-0.0236384607851505,0.0,0.0,0.0,-0.0094656907021999,60.0,1.8714901208877563,0.0,-7.234892507312908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,9.673571912571788e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0001018673719954,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,7.523889507865533e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2282409667969,0.0,0.0,0.0001018673719954,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288513183594,0.0,0.0,0.0004832149425055,293.2359619140625,294.1499938964844,295.9654541015625,293.7296142578125,295.62274169921875,295.9642639160156,293.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030707033351,9.454770300010296e-09,0.0010306974872946,-0.0238193962723016,0.0,0.0,0.0,-0.0094999494031071,60.0,1.8716715574264529,0.0,-7.243196620265735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,9.679520007921384e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,0.0001019300034386,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284851074219,0.0,0.0,7.528515561716631e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.228515625,0.0,0.0,0.0001019300034386,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290954589844,0.0,0.0,0.0004835120635107,293.2362670898437,294.1499938964844,295.96466064453125,293.7298583984375,295.6258850097656,295.9643859863281,293.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313406819477,9.528877242814817e-09,0.0010313311358913,-0.024013428017497,0.0,0.0,0.0,-0.009536687284708,60.0,1.871837854385376,0.0,-7.252106115629432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,9.685855184216052e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0001019967166939,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,7.533442840212956e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0001019967166939,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,0.0004838285385631,293.236572265625,294.1499938964844,295.9638061523437,293.7300720214844,295.6289978027344,295.96435546875,293.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320156579837,9.607811435330404e-09,0.0010320061119273,-0.0242200940847396,0.0,0.0,0.0,-0.009575817734003,60.0,1.8719972372055047,0.0,-7.261602519292867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,9.692593448562548e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,0.0001020676718326,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22900390625,0.0,0.0,7.538683712482452e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,0.0001020676718326,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,0.0004841650952585,293.23687744140625,294.1499938964844,295.9628295898437,293.7302551269531,295.6320495605469,295.964111328125,293.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327335912734,9.69176205956046e-09,0.0010327239288017,-0.0244398918002843,0.0,0.0,0.0,-0.0096174357458949,60.0,1.8721522092819207,0.0,-7.271709279166316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,9.699677320895717e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.000102142272226,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,7.544193795183674e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2292785644531,0.0,0.0,0.000102142272226,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298583984375,0.0,0.0,0.000484518968733,293.2371520996094,294.1499938964844,295.9617614746094,293.7304077148437,295.6351013183594,295.9637756347656,293.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334884282201,9.78002390183974e-09,0.0010334786493331,-0.0246709734201431,0.0,0.0,0.0,-0.0096611902117729,60.0,1.8723074197769165,0.0,-7.282342551206966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,9.707110439194366e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.000102220546978,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,7.549974543508142e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22955322265625,0.0,0.0,0.000102220546978,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301330566406,0.0,0.0,0.0004848902754019,293.2374572753906,294.1499938964844,295.96063232421875,293.7305603027344,295.6380920410156,295.9632568359375,293.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342804016545,9.872636042018712e-09,0.0010342705063521,-0.0249134395271539,0.0,0.0,0.0,-0.0097071016207337,60.0,1.872467279434204,0.0,-7.2935080197567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,9.714871703181416e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,0.0001023022778099,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22979736328125,0.0,0.0,7.55601140554063e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001023022778099,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0004852779675275,293.2377624511719,294.1499938964844,295.9594116210937,293.73065185546875,295.6410522460937,295.9626159667969,293.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351072996854,9.969338243820404e-09,0.0010350974043831,-0.0251666083931922,0.0,0.0,0.0,-0.009755041450262,60.0,1.872633576393128,0.0,-7.305176552563354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,9.722956747282296e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.0001023874210659,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,7.562300015706569e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.0001023874210659,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,0.0004856818413827,293.2380676269531,294.1499938964844,295.9581298828125,293.730712890625,295.6439514160156,295.9618530273437,293.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359687730669,1.0070069222933853e-08,0.0010359586449339,-0.0254303216934204,0.0,0.0,0.0,-0.0098049780353903,60.0,1.8728139400482176,0.0,-7.31734033365683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,9.731333557283506e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.000102475634776,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,7.568814908154309e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.000102475634776,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,0.0004861002671532,293.2383728027344,294.1499938964844,295.9568176269531,293.7307434082031,295.6468505859375,295.9609680175781,293.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368612129241,1.0174439069032816e-08,0.0010368510847911,-0.0257035568356513,0.0,0.0,0.0,-0.0098567185923457,60.0,1.873007774353028,0.0,-7.329954598844779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305908203125,0.0,0.0,9.739992674440144e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305908203125,0.0,0.0,0.0001025668170768,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305908203125,0.0,0.0,7.575550262117758e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306213378906,0.0,0.0,0.0001025668170768,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0004865328082814,293.2387084960937,294.1499938964844,295.9554443359375,293.7307434082031,295.6496887207031,295.9599609375,293.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377838043496,1.0282325213495367e-08,0.0010377735598012,-0.0259859897196292,0.0,0.0,0.0,-0.0099102016538381,60.0,1.873219013214112,0.0,-7.343005137272486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,9.748896991368385e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,0.0001026605823426,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308654785156,0.0,0.0,7.582475518574938e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2308959960937,0.0,0.0,0.0001026605823426,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0004869776021223,293.239013671875,294.1499938964844,295.9540710449219,293.7307434082031,295.6524963378906,295.9589233398437,293.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387325892224,1.0393264027186433e-08,0.0010387222282588,-0.0262764077633619,0.0,0.0,0.0,-0.0099651990458369,60.0,1.8734478950500488,0.0,-7.356436526606559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,9.758071973919868e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001027571925078,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,7.589611777802929e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,0.0001027571925078,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0004874359001405,293.23931884765625,294.1499938964844,295.9526672363281,293.7306823730469,295.6552734375,295.957763671875,293.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397101286798,1.0507576142515518e-08,0.0010396996513009,-0.0265756491571664,0.0,0.0,0.0,-0.0100218681618571,60.0,1.873706698417664,0.0,-7.370289267782938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,9.767430310603233e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0001028557380777,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,7.596889918204397e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314453125,0.0,0.0,0.0001028557380777,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0004879033658653,293.2396545410156,294.1499938964844,295.95123291015625,293.7306213378906,295.6579895019531,295.95654296875,293.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407072259113,1.0624171764561652e-08,0.001040696632117,-0.0268808621913194,0.0,0.0,0.0,-0.010079669766128,60.0,1.873988151550293,0.0,-7.384432620938244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,9.776968363439664e-05,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,0.0001029561826726,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,7.604308484587818e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317199707031,0.0,0.0,0.0001029561826726,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0004883797955699,293.2399597167969,294.1499938964844,295.9497985839844,293.73052978515625,295.66070556640625,295.9552917480469,293.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417234152555,1.0743010037117529e-08,0.0010417127050459,-0.027191936969757,0.0,0.0,0.0,-0.0101385824382305,60.0,1.874293565750122,0.0,-7.398861612273323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,9.786683222046122e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0001030584899126,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2319641113281,0.0,0.0,7.611864566570148e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.0,0.0,0.0001030584899126,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0004888651310466,293.24029541015625,294.1499938964844,295.9483642578125,293.7304077148437,295.6633605957031,295.9539794921875,293.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427585802972,1.08640572094032e-08,0.0010427477536723,-0.0275087859481573,0.0,0.0,0.0,-0.0101985903456807,60.0,1.8746262788772583,0.0,-7.413573399617236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,9.796549420570956e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0001031623833114,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,7.619538519065827e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.0,0.0,0.0001031623833114,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0004893579171039,293.2406005859375,294.1499938964844,295.94696044921875,293.7302551269531,295.6659851074219,295.95263671875,293.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438098106533,1.0986981990868117e-08,0.001043798867613,-0.0278305429965257,0.0,0.0,0.0,-0.0102595295757055,60.0,1.875004291534424,0.0,-7.428528903119513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.806518937693907e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001032673681038,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,7.627292507095262e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0001032673681038,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0004898559418506,293.2409362792969,294.1499938964844,295.9455871582031,293.7300720214844,295.6685791015625,295.9512634277344,293.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448719840496,1.111119374286318e-08,0.0010448609245941,-0.0281556602567434,0.0,0.0,0.0,-0.0103211067616939,60.0,1.8754117488861084,0.0,-7.44365564742111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,9.81657867669128e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001033732987707,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,7.635117071913555e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328491210937,0.0,0.0,0.0001033732987707,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333679199219,0.0,0.0,0.0004903584485873,293.24127197265625,294.1499938964844,295.9442443847656,293.7298889160156,295.671142578125,295.94989013671875,293.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459438199177,1.1236532593272841e-08,0.0010459326440468,-0.0284837149083614,0.0,0.0,0.0,-0.0103832418099045,60.0,1.875855803489685,0.0,-7.458935158410895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,9.826704626902938e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001034799279295,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,7.642992568435147e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001034799279295,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.000490864214953,293.2415771484375,294.1499938964844,295.94293212890625,293.72967529296875,295.6736755371094,295.948486328125,293.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470227571204,1.1362694785077563e-08,0.0010470114648342,-0.0288139190524816,0.0,0.0,0.0,-0.0104457857087254,60.0,1.876339673995972,0.0,-7.47433048786661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,9.836866229306906e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001035869354382,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,7.650895713595673e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0001035869354382,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.0004913718439638,293.2419128417969,294.1499938964844,295.9416809082031,293.7294311523437,295.6761779785156,295.9471435546875,293.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481054196134,1.1489298401556882e-08,0.0010480940109118,-0.0291452687233686,0.0,0.0,0.0,-0.0105085484683513,60.0,1.876861572265625,0.0,-7.489796161053165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,9.84704020083882e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,0.000103694073914,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,7.65880904509686e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23370361328125,0.0,0.0,0.000103694073914,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342224121094,0.0,0.0,0.0004918800550512,293.24224853515625,294.1499938964844,295.9405212402344,293.7291564941406,295.6786499023437,295.94580078125,293.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491894790902,1.1616060113794902e-08,0.001049177837558,-0.0294770207256078,0.0,0.0,0.0,-0.0105713894590735,60.0,1.8774205446243288,0.0,-7.505297361376506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.857191616902128e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,0.0001038009722833,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,7.66670418670401e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340087890625,0.0,0.0,0.0001038009722833,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0004923871019855,293.2425842285156,294.1499938964844,295.9393920898437,293.7288818359375,295.6810607910156,295.9444885253906,293.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502710938453,1.1742542938009136e-08,0.0010502593358978,-0.029808035120368,0.0,0.0,0.0,-0.0106340926140546,60.0,1.878035306930542,0.0,-7.52078008758872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,9.867307380773128e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001039074995787,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,7.674572407267988e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2342834472656,0.0,0.0,0.0001039074995787,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0004928924026899,293.242919921875,294.1499938964844,295.9383850097656,293.72857666015625,295.6834716796875,295.9432067871094,293.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513488668948,1.1868579008478264e-08,0.0010513371089473,-0.0301378704607486,0.0,0.0,0.0,-0.0106965731829404,60.0,1.878690719604492,0.0,-7.536223733950467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23455810546875,0.0,0.0,9.877354023046792e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001040132992784,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,7.682386785745621e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345886230469,0.0,0.0,0.0001040132992784,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,0.0004933943273499,293.2432556152344,294.1499938964844,295.9374389648437,293.7282409667969,295.68585205078125,295.9420166015625,293.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524194221943,1.199376153948606e-08,0.0010524074314162,-0.0304654631763696,0.0,0.0,0.0,-0.0107586318626999,60.0,1.879395127296448,0.0,-7.551579273012976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,9.887308988254516e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0001041181239997,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,7.690129132242873e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,0.0001041181239997,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0004938915371894,293.2436218261719,294.1499938964844,295.9366149902344,293.7279052734375,295.6882019042969,295.9408569335937,293.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534800821915,1.2117788550369823e-08,0.001053467974998,-0.0307900216430425,0.0,0.0,0.0,-0.0108201168477535,60.0,1.880144476890564,0.0,-7.566807624925789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,9.89712934824638e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001042215371853,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,7.697767432546243e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001042215371853,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2356872558594,0.0,0.0,0.0004943821113556,293.24395751953125,294.1499938964844,295.9359130859375,293.7275390625,295.6905212402344,295.9397888183594,293.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545264231041,1.2240148450359813e-08,0.0010545141994953,-0.0311102084815502,0.0,0.0,0.0,-0.0108807757496833,60.0,1.8809590339660645,0.0,-7.581846972470886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,9.906827472150326e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0001043236625264,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,7.705310417804867e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0001043236625264,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359924316406,0.0,0.0,0.0004948665737174,293.2442932128906,294.1499938964844,295.935302734375,293.7271728515625,295.6928100585937,295.9388122558594,293.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555598419159,1.2360982459824754e-08,0.0010555473854765,-0.0314263924956321,0.0,0.0,0.0,-0.0109406784176826,60.0,1.881819486618042,0.0,-7.59671294758846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,9.91632477962412e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0001044236778398,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,7.712696969974786e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,0.0001044236778398,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,0.0004953409661538,293.2446594238281,294.1499938964844,295.9348449707031,293.7267761230469,295.695068359375,295.9379577636719,293.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565717238932,1.2479313582502982e-08,0.0010565592674538,-0.0317360162734985,0.0,0.0,0.0,-0.0109993396326899,60.0,1.882747888565064,0.0,-7.611284758013427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,9.925657650455832e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,0.0001045219541992,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,7.719955465290695e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,0.0001045219541992,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.236572265625,0.0,0.0,0.0004958071513101,293.2449951171875,294.1499938964844,295.9345092773437,293.7263488769531,295.69732666015625,295.9371643066406,293.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575661435723,1.2595592124853285e-08,0.0010575535707175,-0.0320402644574642,0.0,0.0,0.0,-0.0110569838434457,60.0,1.8837262392044067,0.0,-7.625617826079178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
