time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,9.902261808747426e-05,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.0001042755902744,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,7.701759750489146e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,0.0001042755902744,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,0.0004946385161019,293.2613220214844,294.1499938964844,295.99969482421875,293.6404724121094,295.7848205566406,295.989501953125,293.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304070651225633e-08,0.0010550619335845,-0.0312774740159511,0.0,0.0,0.0,-0.0109124705195426,60.0,1.9067740440368648,0.0,-7.58970912784207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,9.893442620523274e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,0.0001041827126755,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,7.694899977650493e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,0.0001041827126755,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,0.0004941979423165,293.2617492675781,294.1499938964844,296.0038146972656,293.6383056640625,295.786865234375,295.9924621582031,293.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541345691308,1.219418255260507e-08,0.001054122345522,-0.0309899263083934,0.0,0.0,0.0,-0.0108579946681857,60.0,1.907292127609253,0.0,-7.57619531555065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,9.884624159894884e-05,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,0.0001040898496285,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,7.688040932407603e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,0.0001040898496285,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0004937574267387,293.2621765136719,294.1499938964844,296.0083312988281,293.6363830566406,295.7889099121094,295.9956970214844,293.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531949810683,1.2084307776660808e-08,0.0010531828738749,-0.030702406540513,0.0,0.0,0.0,-0.0108035253360867,60.0,1.9080411195755005,0.0,-7.562695003571207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,9.875838441075756e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001039973358274,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,7.681207353016362e-05,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001039973358274,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0004933185409754,293.2625732421875,294.1499938964844,296.0132751464844,293.6347351074219,295.791015625,295.999267578125,293.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522587690502,1.1974841562789608e-08,0.001052246778272,-0.0304159503430128,0.0,0.0,0.0,-0.0107492581009864,60.0,1.909112930297852,0.0,-7.549257219352512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.867118205875158e-05,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001039055059663,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,7.67442470532842e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001039055059663,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0004928829730488,293.26300048828125,294.1499938964844,296.0186767578125,293.6333923339844,295.7931213378906,296.003173828125,293.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513296583667,1.186618980852927e-08,0.0010513177840039,-0.0301316175609827,0.0,0.0,0.0,-0.0106953950598835,60.0,1.910454273223877,0.0,-7.535930990343331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,9.858498378889637e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0001038147311192,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,7.667720637982711e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0001038147311192,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.000492452410981,293.263427734375,294.1499938964844,296.0245361328125,293.6323547363281,295.7952575683594,296.0074462890625,293.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504112578928,1.175879393855439e-08,0.0010503994999453,-0.0298505630344152,0.0,0.0,0.0,-0.0106421541422605,60.0,1.912166953086853,0.0,-7.522770317791584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.850002243183552e-05,297.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001037252659443,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,7.661113340873271e-05,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001037252659443,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0004920280189253,293.26385498046875,294.1499938964844,296.0308837890625,293.63165283203125,295.79742431640625,296.0120849609375,293.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495060123503,1.1652939946316112e-08,0.0010494943708181,-0.0295735392719507,0.0,0.0,0.0,-0.0105896778404712,60.0,1.9141899347305296,0.0,-7.50981001829132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.841671999311076e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001036375469993,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,7.654634100617841e-05,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0001036375469993,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,0.0004916118923574,293.2642822265625,294.1499938964844,296.03778076171875,293.6313171386719,295.7996520996094,296.01715087890625,293.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486184619367,1.1549149192546793e-08,0.0010486068204045,-0.0293019078671932,0.0,0.0,0.0,-0.0105382250621914,60.0,1.9166343212127688,0.0,-7.497113330146021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,9.833524381974712e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.0001035517489071,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25323486328125,0.0,0.0,7.648296741535887e-05,297.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.0001035517489071,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0004912049043923,293.26470947265625,294.1499938964844,296.0451965332031,293.63134765625,295.8019104003906,296.02264404296875,293.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477502364665,1.1447635728245588e-08,0.0010477388277649,-0.0290362276136875,0.0,0.0,0.0,-0.0104879001155495,60.0,1.919461369514465,0.0,-7.484705122351444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,9.825595770962536e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,0.0001034682572935,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,7.642130367457867e-05,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,0.0001034682572935,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,0.0004908088594675,293.26513671875,294.1499938964844,296.0531921386719,293.6317443847656,295.8042297363281,296.0285949707031,293.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469055268913,1.134884897169286e-08,0.0010468941181898,-0.0287776812911033,0.0,0.0,0.0,-0.0104389274492859,60.0,1.9227055311203003,0.0,-7.472640106698236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,9.817906538955869e-05,297.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,0.0001033872831612,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.636149530299008e-05,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,0.0001033872831612,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0004904247471131,293.2655639648437,294.1499938964844,296.0617980957031,293.6325988769531,295.8065795898437,296.03497314453125,293.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460861958563,1.1253045606451906e-08,0.0010460749035701,-0.028526933863759,0.0,0.0,0.0,-0.0103914337232708,60.0,1.926352858543396,0.0,-7.46094883652404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,9.8104945209343e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0001033092266879,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,7.630384061485529e-05,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0001033092266879,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.000490054488182,293.2659912109375,294.1499938964844,296.0710144042969,293.6338806152344,295.8090209960937,296.0418701171875,293.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045296434313,1.1160689261657808e-08,0.0010452852584421,-0.0282852053642272,0.0,0.0,0.0,-0.0103456489741802,60.0,1.9305167198181152,0.0,-7.449687444704979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.803373541217296e-05,297.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0001032342479447,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,7.624846330145374e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0001032342479447,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,0.0004896988393738,293.26641845703125,294.1499938964844,296.08087158203125,293.6355895996094,295.8114929199219,296.0492553710937,293.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445376392453,1.1071972672027641e-08,0.0010445265797898,-0.0280530005693435,0.0,0.0,0.0,-0.0103016681969165,60.0,1.9351290464401243,0.0,-7.438877247523126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,9.796575614018366e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,0.0001031626597978,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,7.619558891747147e-05,297.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,0.0001031626597978,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0004893592558801,293.266845703125,294.1499938964844,296.0914001464844,293.6378173828125,295.8140563964844,296.0572204589844,293.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438133031129,1.0987273313389778e-08,0.0010438023600727,-0.0278313029557466,0.0,0.0,0.0,-0.0102596785873174,60.0,1.940293431282044,0.0,-7.428563719713567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,9.790121839614584e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555236816406,0.0,0.0,0.0001030947023537,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,7.614539208589122e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555236816406,0.0,0.0,0.0001030947023537,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0004890368436463,293.26727294921875,294.1499938964844,296.10260009765625,293.6405029296875,295.8166809082031,296.0657043457031,293.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431256378069,1.0906863856519068e-08,0.001043114811182,-0.0276208333671093,0.0,0.0,0.0,-0.0102198161184787,60.0,1.945949912071228,0.0,-7.418779546242149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.784039139049128e-05,297.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001030306375469,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,7.60980838094838e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001030306375469,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0004887329996563,293.2677001953125,294.1499938964844,296.1145324707031,293.64373779296875,295.81939697265625,296.0748596191406,293.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424775537103,1.0831072039252376e-08,0.0010424667270854,-0.0274224448949098,0.0,0.0,0.0,-0.0101822428405284,60.0,1.9522167444229128,0.0,-7.409563096416606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,9.778336971066892e-05,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001029706036206,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,7.605373684782535e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0001029706036206,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0004884481895714,293.2681579589844,294.1499938964844,296.127197265625,293.6474914550781,295.8222045898437,296.0845642089844,293.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418699821457,1.07600328647095e-08,0.0010418592719361,-0.0272364951670169,0.0,0.0,0.0,-0.0101470258086919,60.0,1.958997249603272,0.0,-7.40093000217712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,9.773056081030518e-05,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001029149862006,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,7.601265679113567e-05,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001029149862006,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.0004881843633484,293.2685852050781,294.1499938964844,296.140625,293.6517944335937,295.8251037597656,296.0949401855469,293.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104130723048,1.069422861377234e-08,0.0010412965202704,-0.0270642451941967,0.0,0.0,0.0,-0.0101144043728709,60.0,1.966436624526977,0.0,-7.392937106942554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,9.768197196535766e-05,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001028638216666,297.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,7.59748654672876e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,0.0001028638216666,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,0.0004879416665062,293.2690124511719,294.1499938964844,296.15484619140625,293.6566772460937,295.8280944824219,296.1059875488281,293.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407895315438,1.0633694813577677e-08,0.0010407789377495,-0.0269057899713516,0.0,0.0,0.0,-0.010084394365549,60.0,1.9744685888290403,0.0,-7.385588673969323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,9.763793786987662e-05,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001028174519888,297.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,7.594061753479764e-05,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0001028174519888,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0004877217288594,293.2694702148437,294.1499938964844,296.1698608398437,293.66217041015625,295.8312072753906,296.11773681640625,293.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403203777968,1.0578833808949641e-08,0.0010403097840026,-0.026762181892991,0.0,0.0,0.0,-0.0100571978837251,60.0,1.983134150505066,0.0,-7.378931599077988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,9.759861859492958e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.000102776044514,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,7.591003668494523e-05,297.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.000102776044514,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0004875253071077,293.2698974609375,294.1499938964844,296.18572998046875,293.66827392578125,295.8344116210937,296.130126953125,293.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399012826383,1.052984188731898e-08,0.0010398908052593,-0.026633933186531,0.0,0.0,0.0,-0.0100329099223017,60.0,1.9924160242080688,0.0,-7.372989330178825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,9.75642542471178e-05,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001027398611768,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,7.588331209262833e-05,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0001027398611768,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0004873536527156,293.27032470703125,294.1499938964844,296.20245361328125,293.6750183105469,295.8377380371094,296.1432189941406,293.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395351564511,1.0487026358418916e-08,0.0010395246790722,-0.0265218541026115,0.0,0.0,0.0,-0.0100116841495037,60.0,2.002392053604126,0.0,-7.367798104951363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,9.753504127729684e-05,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.000102709091152,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,7.586058927699924e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.000102709091152,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0004872077261097,293.2707824707031,294.1499938964844,296.2200622558594,293.68243408203125,295.8411865234375,296.1571044921875,293.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392238618806,1.0450625254065926e-08,0.0010392133845016,-0.0264265667647123,0.0,0.0,0.0,-0.0099936388432979,60.0,2.013090848922729,0.0,-7.363386345105027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,9.751119068823756e-05,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0001026839745463,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,7.584203558508307e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0001026839745463,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004870885750278,293.2712097167969,294.1499938964844,296.23858642578125,293.69049072265625,295.84478759765625,296.1718139648437,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389696108177,1.04209085804996e-08,0.001038959249854,-0.0263487733900547,0.0,0.0,0.0,-0.0099789062514901,60.0,2.0245323181152344,0.0,-7.359785314520195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,9.749292803462596e-05,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026647441904,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,7.582783291582018e-05,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001026647441904,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.0,0.0,0.0004869973345194,293.27166748046875,294.1499938964844,296.2580261230469,293.69927978515625,295.8485107421875,296.1873474121094,293.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387750808149,1.0398154337565302e-08,0.0010387646034359,-0.0262892078608274,0.0,0.0,0.0,-0.0099676260724663,60.0,2.0367259979248047,0.0,-7.357029119248183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,9.74804861471057e-05,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0001026516474667,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,7.581815589219332e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001026516474667,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.0004869352269452,293.2720947265625,294.1499938964844,296.2784118652344,293.708740234375,295.8523864746094,296.2037353515625,293.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386424837633,1.0382660065033631e-08,0.0010386321227997,-0.0262486469000577,0.0,0.0,0.0,-0.0099599454551935,60.0,2.0497004985809326,0.0,-7.355151865340306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,9.747413423610853e-05,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001026449535856,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,7.581321551697329e-05,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0001026449535856,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0004869034746661,293.2725524902344,294.1499938964844,296.2998046875,293.7189636230469,295.8564453125,296.22100830078125,293.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038574730046,1.0374739289886747e-08,0.0010385643690824,-0.0262279119342565,0.0,0.0,0.0,-0.0099560180678963,60.0,2.063471794128418,0.0,-7.354192632647027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,9.74741269601509e-05,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0001026449463097,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,7.581320824101567e-05,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0001026449463097,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.0004869034455623,293.27301025390625,294.1499938964844,296.3221740722656,293.7299499511719,295.8606262207031,296.2392272949219,293.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385746136307,1.037473129628097e-08,0.0010385642526671,-0.0262278914451599,0.0,0.0,0.0,-0.009956014342606,60.0,2.0780727863311768,0.0,-7.354191922104293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,9.748076263349505e-05,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.000102651938505,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,7.581837417092174e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.000102651938505,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.0004869365948252,293.2734375,294.1499938964844,296.3455810546875,293.74169921875,295.8650207519531,296.2583923339844,293.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386452777311,1.0383000237368378e-08,0.0010386349167674,-0.0262495391070842,0.0,0.0,0.0,-0.0099601130932569,60.0,2.0935232639312744,0.0,-7.355193076818979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,9.749436867423356e-05,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001026662648655,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,7.582895341329277e-05,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001026662648655,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004870045522693,293.2738952636719,294.1499938964844,296.3700561523437,293.7542419433594,295.8695678710937,296.2785339355469,293.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387902148067,1.0399948457973096e-08,0.0010387797374278,-0.0262939054518938,0.0,0.0,0.0,-0.0099685145542025,60.0,2.109850645065308,0.0,-7.357246545325324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,9.751528705237432e-05,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0001026882891892,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,7.584522245451808e-05,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0001026882891892,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,0.0004871090350206,293.2743530273437,294.1499938964844,296.3955993652344,293.7676086425781,295.8742980957031,296.2997131347656,293.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390130337327,1.0426015606412877e-08,0.0010390026727691,-0.0263621415942907,0.0,0.0,0.0,-0.0099814366549253,60.0,2.127079725265503,0.0,-7.360404197243042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,9.754391066962852e-05,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001027184334816,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,7.586748688481748e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001027184334816,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0004872520221397,293.2747802734375,294.1499938964844,296.4222412109375,293.78179931640625,295.8792419433594,296.32196044921875,293.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393180418759,1.0461677746320674e-08,0.0010393075644969,-0.0264554992318153,0.0,0.0,0.0,-0.0099991159513592,60.0,2.1452481746673584,0.0,-7.364725718161935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.050000000745058,9.758061059983449e-05,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.050000000745058,0.0001027570833684,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.050000000745058,7.589603046653792e-05,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.050000000745058,0.0001027570833684,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.050000000745058,0.0004874353471677,293.2752380371094,284.95001220703125,296.45001220703125,293.7968444824219,295.8843994140625,296.3453063964844,293.400146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397089645266,1.0507403835902096e-08,0.0010396984871476,-0.0265751965343952,0.0,0.0,0.0,-0.0100217843428254,60.0,2.1643729209899902,0.0,-7.3702686620436e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3555908203125,0.6371915340423584,0.050000000745058,0.0408315733075141,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3555908203125,0.6371915340423584,0.050000000745058,0.0429976135492324,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3555908203125,0.6371915340423584,0.050000000745058,0.0317578911781311,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3555908203125,0.6371915340423584,0.050000000745058,0.0429976135492324,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.35565185546875,0.6371915340423584,0.050000000745058,0.2039621621370315,293.3721923828125,284.95001220703125,296.47833251953125,293.81231689453125,296.9351806640625,297.0825500488281,293.4659118652344,1.0,0.1097053438425064,0.2000000029802322,0.2000000029802322,0.9901722073554992,1.0,-0.4350371360778808,0.0186622254550457,0.4163748919963836,-0.087661862373352,0.0,0.0,0.0,10.198317527770996,60.0,452.1084899902344,0.0,12.274979591369627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6376647949219,0.6340115666389465,0.050000000745058,0.0452259816229343,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6376647949219,0.6340115666389465,0.050000000745058,0.0476251356303691,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6376647949219,0.6340115666389465,0.050000000745058,0.0351757630705833,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6376647949219,0.6340115666389465,0.050000000745058,0.0476251356303691,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6376647949219,0.6340115666389465,0.050000000745058,0.2259131520986557,293.67236328125,284.95001220703125,296.50665283203125,293.8277587890625,297.0688781738281,297.2447814941406,293.7826538085937,1.0,0.1210757195949554,0.4000000059604645,0.4000000059604645,0.9803444147109984,1.0,-0.4818907976150512,0.0870882719755172,0.3948025107383728,-0.0282796863466501,1.0,1.0,0.0,12.53757381439209,60.0,2319.116455078125,0.0,16.673259735107422,1.0,292.29986572265625,293.9145202636719,293.4344177246094,294.21942138671875,293.1499938964844,293.1499938964844,283.1499938964844,1546.27392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7772925496101379,0.7773047685623169,1.0338769129702997e-07,4.127264022827148,4.12725305557251,1.0807355465658476e-05,0.0,0.0,-0.0,5818.29443359375,0.0,16.624608993530273,1861.91357421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22705078125,0.6007804870605469,0.050000000745058,0.045525524765253,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22705078125,0.6007804870605469,0.050000000745058,0.0479405708611011,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22705078125,0.6007804870605469,0.050000000745058,0.0354087427258491,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22705078125,0.6007804870605469,0.050000000745058,0.0479405708611011,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22705078125,0.6007804870605469,0.050000000745058,0.2274094223976135,293.13873291015625,284.95001220703125,296.5350036621094,293.8432006835937,297.00946044921875,297.2367858886719,292.2977294921875,1.0,0.1312770545482635,0.6000000238418579,0.6000000238418579,0.9705166220664978,1.0,-0.4850848913192749,0.1700704246759414,0.3150144517421722,0.053813524544239,1.0,1.0,0.0,16.304304122924805,60.0,4981.15771484375,0.0,19.95116424560547,1.0,289.2071838378906,292.523681640625,295.3647155761719,296.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,1916.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9220508933067322,0.9220528602600098,5.873584996152204e-08,4.2628936767578125,4.26288366317749,9.811768904910425e-06,0.0,0.0,-0.0,6436.50341796875,0.0,24.165971755981445,1895.0223388671875,0.0,0.0,0.2361588776111602,1.0,0.0,3.0,1.0,0.0
17647440,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344787597656,0.5726622939109802,0.050000000745058,0.0456710793077945,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344787597656,0.5726622939109802,0.050000000745058,0.0480938479304313,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344787597656,0.5726622939109802,0.050000000745058,0.0355219505727291,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344787597656,0.5726622939109802,0.050000000745058,0.0480938479304313,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344787597656,0.5726622939109802,0.050000000745058,0.2281365096569061,291.2413330078125,284.95001220703125,296.5633239746094,293.8586120605469,296.95166015625,297.21661376953125,290.18133544921875,1.0,0.1405530571937561,0.800000011920929,0.800000011920929,0.9606888294219972,1.0,-0.4866358339786529,0.1985602080821991,0.2880756258964538,0.0819179713726043,1.0,1.0,0.0,20.075925827026367,60.0,8753.619140625,0.0,23.16983985900879,1.0,286.71435546875,289.7316589355469,297.3383483886719,298.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,3204.498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1023979112505912,1.0,0.0,0.0,1.1923506259918213,1.1923530101776123,9.4967823827119e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,6705.1435546875,0.0,51.89342880249024,1895.42431640625,0.0,0.0,0.3044796884059906,1.0,0.0,3.0,1.0,0.0
17647500,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0458080843091011,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0482381209731102,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0356285125017166,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0482381209731102,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.2288208752870559,289.18536376953125,284.95001220703125,296.5916748046875,293.8739929199219,296.93438720703125,297.1874694824219,288.211181640625,1.0,0.1489480435848236,1.0,1.0,0.9508610367774964,1.0,-0.4880957007408142,0.2046250998973846,0.2834706306457519,0.0876868292689323,1.0,1.0,0.0,23.738000869750977,60.0,11372.9072265625,0.0,26.317291259765625,1.0,284.9794921875,287.6425170898437,298.6221618652344,300.12371826171875,293.1499938964844,293.1499938964844,283.1499938964844,4813.1171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562674522399902,1.0,0.0,0.0,1.4612926244735718,1.461296319961548,1.4248890067847242e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,6559.77197265625,0.0,95.51629638671876,1895.436767578125,0.0,204.0855865478516,0.3672754168510437,1.0,0.0,3.0,1.0,0.0
17647560,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768737792969,0.5336256623268127,0.050000000745058,0.0459389872848987,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768737792969,0.5336256623268127,0.050000000745058,0.0483759678900241,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768737792969,0.5336256623268127,0.050000000745058,0.0357303246855735,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768737792969,0.5336256623268127,0.050000000745058,0.0483759678900241,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768737792969,0.5336256623268127,0.050000000745058,0.2294747531414032,287.4110107421875,284.95001220703125,296.6199951171875,293.88934326171875,296.92315673828125,297.14996337890625,286.6725769042969,1.0,0.1565077006816864,0.9999722838401794,0.9999722838401794,0.9606888294219972,1.0,-0.4894905686378479,0.2051673680543899,0.2843232154846191,0.0879589840769767,1.0,1.0,0.0,27.23929023742676,60.0,11994.0146484375,0.0,29.34524917602539,1.0,283.9800720214844,286.0975646972656,298.4639892578125,300.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,6456.32177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115616321563721,1.0,0.0,0.0,1.6924527883529663,1.692457675933838,1.911291320766395e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.400390625,0.0,148.3935089111328,1895.4371337890625,0.0,543.6903076171875,0.4262460172176361,1.0,0.0,3.0,1.0,0.0
