time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434222221374512,0.050000000745058,0.0458602532744407,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434222221374512,0.050000000745058,0.0482930578291416,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434222221374512,0.050000000745058,0.0356690883636474,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434222221374512,0.050000000745058,0.0482930578291416,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434222221374512,0.050000000745058,0.2290814667940139,284.9516906738281,284.95001220703125,298.4049987792969,294.8114624023437,297.6092834472656,297.01910400390625,284.9516906738281,1.0,0.1508795022964477,1.0,1.0,0.8882099986076355,1.0,-0.4886517822742462,0.2086445838212967,0.2800072133541107,0.0852081924676895,0.7310662865638733,0.7310662865638733,0.0,25.06924057006836,25.0,11395.494140625,0.0,27.469226837158203,1.0,283.1499938964844,284.58563232421875,297.81170654296875,298.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716603815555572,1.0,0.0,0.0,1.8975261449813845,1.897534132003784,2.40253058336748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.53076171875,0.0,247.06744384765625,1895.4371337890625,0.0,228.34474182128903,0.4905112683773041,1.0,0.0,3.0,1.0,0.0
17651400,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434524416923523,0.050000000745058,0.0458600260317325,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434524416923523,0.050000000745058,0.0482928156852722,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434524416923523,0.050000000745058,0.0356689095497131,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434524416923523,0.050000000745058,0.0482928156852722,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434524416923523,0.050000000745058,0.2290803343057632,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6244506835937,297.02398681640625,284.9516906738281,1.0,0.1508650481700897,1.0,1.0,0.8863174915313721,1.0,-0.4886493384838104,0.2087243497371673,0.2799250185489654,0.0852308273315429,0.7316359281539917,0.7316359281539917,0.0,25.062572479248047,25.0,11401.349609375,0.0,27.46349334716797,1.0,283.1499938964844,284.5843811035156,297.8248291015625,298.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716805875301361,1.0,0.0,0.0,1.9001362323760984,1.9001442193984983,2.409144599369029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.68408203125,0.0,247.8956756591797,1895.4371337890625,0.0,228.37710571289065,0.4910649359226227,1.0,0.0,3.0,1.0,0.0
17651460,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434794425964355,0.050000000745058,0.0458598211407661,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434794425964355,0.050000000745058,0.0482926033437252,296.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434794425964355,0.050000000745058,0.0356687493622303,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434794425964355,0.050000000745058,0.0482926033437252,296.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434794425964355,0.050000000745058,0.2290793061256408,284.95172119140625,284.95001220703125,298.461669921875,294.8376770019531,297.6395874023437,297.02886962890625,284.95172119140625,1.0,0.1508520543575287,1.0,1.0,0.8844259977340698,1.0,-0.4886471927165985,0.2088047266006469,0.2798424363136291,0.0852553024888038,0.7322075366973877,0.7322075366973877,0.0,25.05657196044922,25.0,11407.2158203125,0.0,27.45833778381348,1.0,283.1499938964844,284.5831604003906,297.8378601074219,298.73291015625,293.1499938964844,293.1499938964844,283.1499938964844,17866.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716972768306732,1.0,0.0,0.0,1.90275239944458,1.90276038646698,2.4157833422577824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.83251953125,0.0,248.7277374267578,1895.4371337890625,0.0,228.40380859375,0.4916200339794159,1.0,0.0,3.0,1.0,0.0
17651520,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435038208961487,0.050000000745058,0.0458596386015415,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435038208961487,0.050000000745058,0.0482924096286296,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435038208961487,0.050000000745058,0.0356686078011989,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435038208961487,0.050000000745058,0.0482924096286296,296.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435038208961487,0.050000000745058,0.229078397154808,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6547546386719,297.03375244140625,284.95172119140625,1.0,0.1508402526378631,1.0,1.0,0.8825345635414124,1.0,-0.4886452257633209,0.2088857591152191,0.2797594666481018,0.0852816477417945,0.7327811121940613,0.7327811121940613,0.0,25.05112266540528,25.0,11413.0927734375,0.0,27.453659057617188,1.0,283.1499938964844,284.5819091796875,297.8507995605469,298.7464904785156,293.1499938964844,293.1499938964844,283.1499938964844,17866.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717119991779327,1.0,0.0,0.0,1.9053750038146973,1.9053829908370967,2.422447380467929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.97802734375,0.0,249.56375122070312,1895.4371337890625,0.0,228.4273376464844,0.4921765625476837,1.0,0.0,3.0,1.0,0.0
17651580,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435255765914917,0.050000000745058,0.0458594746887683,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435255765914917,0.050000000745058,0.0482922345399856,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435255765914917,0.050000000745058,0.0356684811413288,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435255765914917,0.050000000745058,0.0482922345399856,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435255765914917,0.050000000745058,0.2290775775909423,284.95172119140625,284.95001220703125,298.5183410644531,294.8635559082031,297.669921875,297.0386047363281,284.95172119140625,1.0,0.1508296132087707,1.0,1.0,0.8806430697441101,1.0,-0.4886434674263,0.2089674621820449,0.2796760201454162,0.0853098854422569,0.7333570122718811,0.7333570122718811,0.0,25.04621124267578,25.0,11418.9853515625,0.0,27.44944190979004,1.0,283.1499938964844,284.5806884765625,297.8637084960937,298.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,17866.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717244863510132,1.0,0.0,0.0,1.908005118370056,1.908013105392456,2.429139556170412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.123046875,0.0,250.404037475586,1895.4371337890625,0.0,228.4473571777344,0.4927347898483276,1.0,0.0,3.0,1.0,0.0
17651640,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435451865196228,0.050000000745058,0.0458593294024467,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435451865196228,0.050000000745058,0.0482920818030834,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435451865196228,0.050000000745058,0.0356683656573295,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435451865196228,0.050000000745058,0.0482920818030834,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435451865196228,0.050000000745058,0.2290768325328827,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6850891113281,297.0434265136719,284.95172119140625,1.0,0.1508199721574783,1.0,1.0,0.8787516355514526,1.0,-0.4886418879032135,0.2090498208999633,0.2795920670032501,0.0853400379419326,0.7339351773262024,0.7339351773262024,0.0,25.0417537689209,25.0,11424.8974609375,0.0,27.44562149047852,1.0,283.1499938964844,284.5794372558594,297.87652587890625,298.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17865.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717358410358429,1.0,0.0,0.0,1.910642981529236,1.910650968551636,2.4358610062336084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.26953125,0.0,251.248779296875,1895.4371337890625,0.0,228.4655303955078,0.4932948052883148,1.0,0.0,3.0,1.0,0.0
17651700,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435625910758972,0.050000000745058,0.045859195291996,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435625910758972,0.050000000745058,0.0482919439673423,296.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435625910758972,0.050000000745058,0.0356682650744915,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435625910758972,0.050000000745058,0.0482919439673423,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435625910758972,0.050000000745058,0.2290761917829513,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.70025634765625,297.0482482910156,284.95172119140625,1.0,0.1508113145828247,1.0,1.0,0.8768601417541504,1.0,-0.4886404871940613,0.2091328650712967,0.2795076370239258,0.0853721052408218,0.734515905380249,0.734515905380249,0.0,25.03774642944336,25.0,11430.83203125,0.0,27.44218635559082,1.0,283.1499938964844,284.5782165527344,297.8893127441406,298.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,17865.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717456758022308,1.0,0.0,0.0,1.913289785385132,1.913297772407532,2.4426142886113666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.419921875,0.0,252.0983123779297,1895.4371337890625,0.0,228.4812469482422,0.4938567876815796,1.0,0.0,3.0,1.0,0.0
17651760,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435781478881836,0.050000000745058,0.0458590798079967,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435781478881836,0.050000000745058,0.0482918210327625,296.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435781478881836,0.050000000745058,0.035668171942234,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435781478881836,0.050000000745058,0.0482918210327625,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435781478881836,0.050000000745058,0.2290755957365036,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7154235839844,297.0530700683594,284.9517517089844,1.0,0.1508034616708755,1.0,1.0,0.8749704360961914,1.0,-0.488639235496521,0.2092165350914001,0.2794227004051208,0.085406057536602,0.7350992560386658,0.7350992560386658,0.0,25.03411865234375,25.0,11436.7919921875,0.0,27.43907928466797,1.0,283.1499938964844,284.57696533203125,297.90203857421875,298.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,17864.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717546761035919,1.0,0.0,0.0,1.9159456491470337,1.9159536361694336,2.44940025595497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.57568359375,0.0,252.95274353027344,1895.4371337890625,0.0,228.49566650390625,0.4944208264350891,1.0,0.0,3.0,1.0,0.0
17651820,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435921549797058,0.050000000745058,0.0458589754998683,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435921549797058,0.050000000745058,0.0482917092740535,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435921549797058,0.050000000745058,0.0356680899858474,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435921549797058,0.050000000745058,0.0482917092740535,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435921549797058,0.050000000745058,0.2290750741958618,284.9517517089844,284.95001220703125,298.63165283203125,294.91461181640625,297.7305908203125,297.0578918457031,284.9517517089844,1.0,0.1507963687181472,1.0,1.0,0.8730807900428772,1.0,-0.4886381328105926,0.2093008905649185,0.2793372273445129,0.085441954433918,0.7356852889060974,0.7356852889060974,0.0,25.030834197998047,25.0,11442.78125,0.0,27.43626976013184,1.0,283.1499938964844,284.57574462890625,297.9147033691406,298.8133544921875,293.1499938964844,293.1499938964844,283.1499938964844,17864.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717629313468933,1.0,0.0,0.0,1.9186111688613887,1.918619155883789,2.4562203293498897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.73876953125,0.0,253.8122711181641,1895.4371337890625,0.0,228.5088653564453,0.4949870407581329,1.0,0.0,3.0,1.0,0.0
17651880,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436046719551086,0.050000000745058,0.0458588823676109,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436046719551086,0.050000000745058,0.0482916086912155,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436046719551086,0.050000000745058,0.0356680192053318,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436046719551086,0.050000000745058,0.0482916086912155,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436046719551086,0.050000000745058,0.2290746122598648,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7457580566406,297.06268310546875,284.9517517089844,1.0,0.1507899463176727,1.0,1.0,0.8711910843849182,1.0,-0.4886371195316314,0.209385946393013,0.2792511582374573,0.0854798257350921,0.7362741231918335,0.7362741231918335,0.0,25.0278549194336,25.0,11448.802734375,0.0,27.43372344970703,1.0,283.1499938964844,284.5744934082031,297.9273376464844,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17863.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717705607414245,1.0,0.0,0.0,1.9212868213653564,1.9212948083877563,2.4630759298815974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.912109375,0.0,254.6770935058593,1895.4371337890625,0.0,228.5211181640625,0.4955555498600006,1.0,0.0,3.0,1.0,0.0
17651940,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436157584190369,0.050000000745058,0.045858796685934,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436157584190369,0.050000000745058,0.0482915230095386,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436157584190369,0.050000000745058,0.0356679521501064,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436157584190369,0.050000000745058,0.0482915230095386,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436157584190369,0.050000000745058,0.2290741950273513,284.9517517089844,284.95001220703125,298.6883239746094,294.9398498535156,297.76092529296875,297.06744384765625,284.9517822265625,1.0,0.1507841497659683,1.0,1.0,0.869301438331604,1.0,-0.4886362254619598,0.2094717323780059,0.2791644930839538,0.0855196788907051,0.7368661165237427,0.7368661165237427,0.0,25.02517318725586,25.0,11454.8623046875,0.0,27.431432723999023,1.0,283.1499938964844,284.5732727050781,297.9399108886719,298.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,17863.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717771768569946,1.0,0.0,0.0,1.9239736795425413,1.923981785774231,2.469969899721036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.09765625,0.0,255.547592163086,1895.4371337890625,0.0,228.5316925048828,0.4961265325546264,1.0,0.0,3.0,1.0,0.0
17652000,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436257123947144,0.050000000745058,0.0458587221801281,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436257123947144,0.050000000745058,0.0482914447784423,296.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436257123947144,0.050000000745058,0.0356678962707519,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436257123947144,0.050000000745058,0.0482914447784423,296.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436257123947144,0.050000000745058,0.2290738224983215,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.776123046875,297.0722351074219,284.9517822265625,1.0,0.1507789045572281,1.0,1.0,0.867411732673645,1.0,-0.4886354207992553,0.2095582336187362,0.2790772020816803,0.0855615362524986,0.737461268901825,0.737461268901825,0.0,25.02273750305176,25.0,11460.9619140625,0.0,27.42935562133789,1.0,283.1499938964844,284.572021484375,297.9524841308594,298.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717830181121826,1.0,0.0,0.0,1.926671981811524,1.926679968833924,2.4769025230853003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.2978515625,0.0,256.423828125,1895.4371337890625,0.0,228.54104614257807,0.4967000782489776,1.0,0.0,3.0,1.0,0.0
17652060,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436344742774963,0.050000000745058,0.0458586551249027,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436344742774963,0.050000000745058,0.0482913739979267,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436344742774963,0.050000000745058,0.0356678441166877,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436344742774963,0.050000000745058,0.0482913739979267,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436344742774963,0.050000000745058,0.229073479771614,284.9517822265625,284.95001220703125,298.7449951171875,294.9649658203125,297.79132080078125,297.0769958496094,284.9517822265625,1.0,0.1507741808891296,1.0,1.0,0.8655231595039368,1.0,-0.4886347353458404,0.2096454501152038,0.2789892852306366,0.0856053754687309,0.738059937953949,0.738059937953949,0.0,25.020545959472656,25.0,11467.1083984375,0.0,27.427490234375,1.0,283.1499938964844,284.57080078125,297.96502685546875,298.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717876672744751,1.0,0.0,0.0,1.9293829202651973,1.9293910264968872,2.4838780632308044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.515625,0.0,257.3062744140625,1895.4371337890625,0.0,228.5484771728516,0.4972764551639557,1.0,0.0,3.0,1.0,0.0
17652120,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436423420906067,0.050000000745058,0.0458585992455482,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436423420906067,0.050000000745058,0.0482913106679916,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436423420906067,0.050000000745058,0.0356677994132041,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436423420906067,0.050000000745058,0.0482913106679916,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436423420906067,0.050000000745058,0.2290731966495514,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8065185546875,297.08172607421875,284.9517822265625,1.0,0.150769904255867,1.0,1.0,0.8636345267295837,1.0,-0.4886341094970703,0.2097334116697311,0.278900682926178,0.0856512486934661,0.7386619448661804,0.7386619448661804,0.0,25.01855659484864,25.0,11473.3017578125,0.0,27.425796508789062,1.0,283.1499938964844,284.5695495605469,297.9775390625,298.879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17861.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717914223670959,1.0,0.0,0.0,1.9321064949035645,1.932114601135254,2.490895383289171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.75244140625,0.0,258.1948547363281,1895.4371337890625,0.0,228.55450439453125,0.4978556036949157,1.0,0.0,3.0,1.0,0.0
17652180,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436493158340454,0.050000000745058,0.045858547091484,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436493158340454,0.050000000745058,0.0482912547886371,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436493158340454,0.050000000745058,0.0356677584350109,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436493158340454,0.050000000745058,0.0482912547886371,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436493158340454,0.050000000745058,0.2290729284286499,284.9518127441406,284.95001220703125,298.8016662597656,294.9900207519531,297.8217163085937,297.08648681640625,284.9518127441406,1.0,0.1507660448551178,1.0,1.0,0.8617459535598755,1.0,-0.4886335432529449,0.2098221331834793,0.2788113951683044,0.0856991857290268,0.7392678260803223,0.7392678260803223,0.0,25.01676368713379,25.0,11479.55078125,0.0,27.424272537231445,1.0,283.1499938964844,284.5683288574219,297.99005126953125,298.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,17860.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717940151691437,1.0,0.0,0.0,1.9348440170288088,1.934852123260498,2.4979590307339095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.0126953125,0.0,259.09014892578125,1895.4371337890625,0.0,228.5586700439453,0.4984378516674042,1.0,0.0,3.0,1.0,0.0
17652240,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543655514717102,0.050000000745058,0.0458584986627101,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543655514717102,0.050000000745058,0.0482912063598632,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543655514717102,0.050000000745058,0.0356677211821079,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543655514717102,0.050000000745058,0.0482912063598632,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543655514717102,0.050000000745058,0.229072704911232,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8369140625,297.0911865234375,284.9518127441406,1.0,0.1507625579833984,1.0,1.0,0.8598573207855225,1.0,-0.4886330366134643,0.2099116593599319,0.2787213921546936,0.0857491940259933,0.7398772835731506,0.7398772835731506,0.0,25.015134811401367,25.0,11485.8369140625,0.0,27.42289161682129,1.0,283.1499938964844,284.56707763671875,298.0025329589844,298.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17859.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371795654296875,1.0,0.0,0.0,1.9375953674316408,1.93760347366333,2.5050681529137364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.291015625,0.0,259.9921264648437,1895.4371337890625,0.0,228.5612945556641,0.4990231692790985,1.0,0.0,3.0,1.0,0.0
17652300,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.0458584576845169,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.04829116538167,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.0356676876544952,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.04829116538167,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.2290724962949752,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85205078125,297.0958251953125,284.9518127441406,1.0,0.1507594138383865,1.0,1.0,0.8579687476158142,1.0,-0.4886325895786285,0.210001990199089,0.2786306142807007,0.0858012959361076,0.7404894232749939,0.7404894232749939,0.0,25.01366806030273,25.0,11492.1064453125,0.0,27.42165184020996,1.0,283.1499938964844,284.5658264160156,298.0150451660156,298.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,17858.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717959821224212,1.0,0.0,0.0,1.9403605461120603,1.94036877155304,2.512223602479935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.5693359375,0.0,260.9010314941406,1895.4371337890625,0.0,228.56179809570312,0.4996116161346435,1.0,0.0,3.0,1.0,0.0
17652360,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436658263206482,0.050000000745058,0.0458584204316139,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436658263206482,0.050000000745058,0.048291128128767,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436658263206482,0.050000000745058,0.0356676615774631,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436658263206482,0.050000000745058,0.048291128128767,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436658263206482,0.050000000745058,0.2290723174810409,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8671875,297.1003723144531,284.9518127441406,1.0,0.1507565826177597,1.0,1.0,0.8560817837715149,1.0,-0.4886322021484375,0.2100930660963058,0.2785391509532928,0.0858554542064666,0.7411004304885864,0.7411004304885864,0.0,25.01234245300293,25.0,11498.3720703125,0.0,27.4205322265625,1.0,283.1499938964844,284.5645751953125,298.02752685546875,298.9315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17858.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717945516109466,1.0,0.0,0.0,1.94313395023346,1.9431421756744385,2.519410031709413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8408203125,0.0,261.815673828125,1895.4371337890625,0.0,228.5594940185547,0.5002022981643677,1.0,0.0,3.0,1.0,0.0
17652420,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436700582504272,0.050000000745058,0.0458583906292915,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436700582504272,0.050000000745058,0.0482910946011543,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436700582504272,0.050000000745058,0.035667635500431,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436700582504272,0.050000000745058,0.0482910946011543,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436700582504272,0.050000000745058,0.2290721535682678,284.9518127441406,284.95001220703125,298.9150085449219,295.0400695800781,297.88232421875,297.1049194335937,284.9518127441406,1.0,0.1507540196180343,1.0,1.0,0.8541948795318604,1.0,-0.4886318743228912,0.2101849764585495,0.2784469127655029,0.0859117358922958,0.7417096495628357,0.7417096495628357,0.0,25.011144638061523,25.0,11504.666015625,0.0,27.41952133178711,1.0,283.1499938964844,284.5633544921875,298.0400390625,298.9446105957031,293.1499938964844,293.1499938964844,283.1499938964844,17858.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717909157276153,1.0,0.0,0.0,1.9459093809127808,1.94591760635376,2.526612377096171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.12255859375,0.0,262.7342834472656,1895.4371337890625,0.0,228.5536651611328,0.5007940530776978,1.0,0.0,3.0,1.0,0.0
17652480,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436738729476929,0.050000000745058,0.0458583608269691,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436738729476929,0.050000000745058,0.0482910647988319,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436738729476929,0.050000000745058,0.0356676131486892,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436738729476929,0.050000000745058,0.0482910647988319,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436738729476929,0.050000000745058,0.2290720045566558,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.8974609375,297.10943603515625,284.95184326171875,1.0,0.1507516950368881,1.0,1.0,0.8523079752922058,1.0,-0.4886315762996673,0.2102777361869812,0.2783538401126861,0.0859701782464981,0.7423205971717834,0.7423205971717834,0.0,25.010055541992188,25.0,11511.005859375,0.0,27.41860580444336,1.0,283.1499938964844,284.5621032714844,298.05255126953125,298.95770263671875,293.1499938964844,293.1499938964844,283.1499938964844,17857.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717849552631378,1.0,0.0,0.0,1.948688626289368,1.948696851730347,2.5338349018966255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.42822265625,0.0,263.65655517578125,1895.4371337890625,0.0,228.5441436767578,0.5013868808746338,1.0,0.0,3.0,1.0,0.0
17652540,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436771512031555,0.050000000745058,0.0458583384752273,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436771512031555,0.050000000745058,0.0482910387217998,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436771512031555,0.050000000745058,0.0356675945222377,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436771512031555,0.050000000745058,0.0482910387217998,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436771512031555,0.050000000745058,0.2290718853473663,284.95184326171875,284.95001220703125,298.9716796875,295.0651550292969,297.9125671386719,297.1139221191406,284.95184326171875,1.0,0.1507496088743209,1.0,1.0,0.8504210710525513,1.0,-0.4886313080787658,0.2103713750839233,0.2782599329948425,0.0860307961702346,0.7429354786872864,0.7429354786872864,0.0,25.00907516479492,25.0,11517.4052734375,0.0,27.417783737182617,1.0,283.1499938964844,284.5608825683594,298.0650939941406,298.9708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17857.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717766404151916,1.0,0.0,0.0,1.9514758586883545,1.9514840841293333,2.541088406360359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.7646484375,0.0,264.5834350585937,1895.4371337890625,0.0,228.5308380126953,0.5019814968109131,1.0,0.0,3.0,1.0,0.0
17652600,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436800718307495,0.050000000745058,0.0458583161234855,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436800718307495,0.050000000745058,0.0482910126447677,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436800718307495,0.050000000745058,0.0356675796210765,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436800718307495,0.050000000745058,0.0482910126447677,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436800718307495,0.050000000745058,0.2290717810392379,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9277038574219,297.1183776855469,284.95184326171875,1.0,0.1507477313280105,1.0,1.0,0.8485341668128967,1.0,-0.4886310696601867,0.2104658931493759,0.278165191411972,0.0860936120152473,0.7435552477836609,0.7435552477836609,0.0,25.00818634033203,25.0,11523.865234375,0.0,27.417037963867188,1.0,283.1499938964844,284.55963134765625,298.0776672363281,298.9840087890625,293.1499938964844,293.1499938964844,283.1499938964844,17856.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717663288116455,1.0,0.0,0.0,1.954275131225586,1.954283356666565,2.548383406519861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.134765625,0.0,265.5160522460937,1895.4371337890625,0.0,228.51431274414065,0.5025784969329834,1.0,0.0,3.0,1.0,0.0
17652660,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436826348304749,0.050000000745058,0.045858297497034,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436826348304749,0.050000000745058,0.0482909940183162,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436826348304749,0.050000000745058,0.0356675647199153,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436826348304749,0.050000000745058,0.0482909940183162,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436826348304749,0.050000000745058,0.2290716767311096,284.95184326171875,284.95001220703125,299.0283203125,295.09039306640625,297.9428405761719,297.122802734375,284.9518737792969,1.0,0.1507460325956344,1.0,1.0,0.8466485738754272,1.0,-0.48863086104393,0.2105612754821777,0.2780695855617523,0.0861585959792137,0.7441803216934204,0.7441803216934204,0.0,25.00738525390625,25.0,11530.39453125,0.0,27.416370391845703,1.0,283.1499938964844,284.55841064453125,298.0903015136719,298.9971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17856.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717542588710785,1.0,0.0,0.0,1.9570891857147217,1.957097411155701,2.555727860453772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.5419921875,0.0,266.4554138183594,1895.4371337890625,0.0,228.49501037597656,0.503178596496582,1.0,0.0,3.0,1.0,0.0
17652720,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436848998069763,0.050000000745058,0.0458582788705825,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436848998069763,0.050000000745058,0.0482909753918647,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436848998069763,0.050000000745058,0.0356675498187541,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436848998069763,0.050000000745058,0.0482909753918647,296.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436848998069763,0.050000000745058,0.2290716022253036,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9579467773437,297.1272277832031,284.9518737792969,1.0,0.1507444977760315,1.0,1.0,0.8447629809379578,1.0,-0.4886306822299957,0.2106575816869735,0.2779731154441833,0.0862258225679397,0.7448100447654724,0.7448100447654724,0.0,25.00665855407715,25.0,11536.9921875,0.0,27.4157657623291,1.0,283.1499938964844,284.55718994140625,298.1029357910156,299.0104675292969,293.1499938964844,293.1499938964844,283.1499938964844,17855.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717406392097473,1.0,0.0,0.0,1.9599183797836304,1.9599266052246087,2.56312233659628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.98486328125,0.0,267.4019470214844,1895.4371337890625,0.0,228.47320556640625,0.5037819743156433,1.0,0.0,3.0,1.0,0.0
17652780,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436868667602539,0.050000000745058,0.0458582639694213,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436868667602539,0.050000000745058,0.0482909604907035,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436868667602539,0.050000000745058,0.0356675386428833,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436868667602539,0.050000000745058,0.0482909604907035,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436868667602539,0.050000000745058,0.2290715277194976,284.9518737792969,284.95001220703125,299.0849914550781,295.1158142089844,297.9730834960937,297.1316223144531,284.951904296875,1.0,0.1507431119680404,1.0,1.0,0.8428773880004883,1.0,-0.4886305332183838,0.2107548266649246,0.277875691652298,0.0862953215837478,0.7454447150230408,0.7454447150230408,0.0,25.006004333496094,25.0,11543.666015625,0.0,27.415224075317383,1.0,283.1499938964844,284.5559387207031,298.1156616210937,299.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,17854.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717257380485534,1.0,0.0,0.0,1.9627647399902344,1.9627729654312127,2.570572519289272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.4697265625,0.0,268.3564147949219,1895.4371337890625,0.0,228.4493560791016,0.5043890476226807,1.0,0.0,3.0,1.0,0.0
17652840,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436885952949524,0.050000000745058,0.0458582527935504,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436885952949524,0.050000000745058,0.0482909455895423,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436885952949524,0.050000000745058,0.0356675274670124,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436885952949524,0.050000000745058,0.0482909455895423,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436885952949524,0.050000000745058,0.2290714681148529,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9881896972656,297.1359558105469,284.951904296875,1.0,0.1507418751716613,1.0,1.0,0.8409917950630188,1.0,-0.4886303842067718,0.2108530402183532,0.2777773439884186,0.0863671079277992,0.7460842728614807,0.7460842728614807,0.0,25.00541114807129,25.0,11550.4189453125,0.0,27.41473388671875,1.0,283.1499938964844,284.5547180175781,298.12841796875,299.0371398925781,293.1499938964844,293.1499938964844,283.1499938964844,17853.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717096149921417,1.0,0.0,0.0,1.9656285047531128,1.965636849403381,2.57807926118403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.9970703125,0.0,269.31903076171875,1895.4371337890625,0.0,228.42352294921875,0.5049999356269836,1.0,0.0,3.0,1.0,0.0
17652900,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436900854110718,0.050000000745058,0.0458582416176795,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436900854110718,0.050000000745058,0.0482909344136714,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436900854110718,0.050000000745058,0.0356675200164318,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436900854110718,0.050000000745058,0.0482909344136714,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436900854110718,0.050000000745058,0.2290714085102081,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0032958984375,297.1402893066406,284.951904296875,1.0,0.1507407575845718,1.0,1.0,0.8391062617301941,1.0,-0.4886302649974823,0.2109522521495819,0.2776780128479004,0.0864412188529968,0.746728777885437,0.746728777885437,0.0,25.00487518310547,25.0,11557.255859375,0.0,27.41429328918457,1.0,283.1499938964844,284.5534973144531,298.1412658691406,299.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,17852.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716923296451568,1.0,0.0,0.0,1.968510746955872,1.9685189723968504,2.5856454044514976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5693359375,0.0,270.2901916503906,1895.4371337890625,0.0,228.3958740234375,0.5056148171424866,1.0,0.0,3.0,1.0,0.0
17652960,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436913967132568,0.050000000745058,0.0458582304418087,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436913967132568,0.050000000745058,0.0482909232378006,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436913967132568,0.050000000745058,0.0356675125658512,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436913967132568,0.050000000745058,0.0482909232378006,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436913967132568,0.050000000745058,0.2290713638067245,284.9519348144531,284.95001220703125,299.1700134277344,295.1543273925781,298.0184326171875,297.1446228027344,284.9519348144531,1.0,0.1507397443056106,1.0,1.0,0.8372225761413574,1.0,-0.4886301755905151,0.2110523879528045,0.2775777876377105,0.0865175947546958,0.7473784685134888,0.7473784685134888,0.0,25.00439071655273,25.0,11564.181640625,0.0,27.41389846801757,1.0,283.1499938964844,284.5522766113281,298.1541748046875,299.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,17851.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716738820075989,1.0,0.0,0.0,1.971411943435669,1.9714202880859373,2.593272654394241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.19091796875,0.0,271.27020263671875,1895.4371337890625,0.0,228.36636352539065,0.5062339901924133,1.0,0.0,3.0,1.0,0.0
17653020,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436925292015076,0.050000000745058,0.0458582229912281,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436925292015076,0.050000000745058,0.04829091578722,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436925292015076,0.050000000745058,0.0356675051152706,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436925292015076,0.050000000745058,0.04829091578722,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436925292015076,0.050000000745058,0.2290713191032409,284.9519348144531,284.95001220703125,299.1983337402344,295.1673278808594,298.0335388183594,297.1488952636719,284.9519348144531,1.0,0.150738850235939,1.0,1.0,0.8353389501571655,1.0,-0.488630086183548,0.2111535370349884,0.2774765491485595,0.0865963324904441,0.7480334639549255,0.7480334639549255,0.0,25.003952026367188,25.0,11571.2021484375,0.0,27.41354179382324,1.0,283.1499938964844,284.5510559082031,298.1671447753906,299.0776672363281,293.1499938964844,293.1499938964844,283.1499938964844,17850.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716542720794678,1.0,0.0,0.0,1.9743330478668213,1.9743413925170896,2.600963284749014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.8642578125,0.0,272.2593688964844,1895.4371337890625,0.0,228.3349456787109,0.5068574547767639,1.0,0.0,3.0,1.0,0.0
17653080,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436935424804688,0.050000000745058,0.0458582155406475,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436935424804688,0.050000000745058,0.0482909083366394,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436935424804688,0.050000000745058,0.0356675013899803,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436935424804688,0.050000000745058,0.0482909083366394,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436935424804688,0.050000000745058,0.2290712743997573,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0486755371094,297.1531677246094,284.95196533203125,1.0,0.1507380306720733,1.0,1.0,0.8334553241729736,1.0,-0.4886299967765808,0.211255744099617,0.2773742377758026,0.0866774693131446,0.7486939430236816,0.7486939430236816,0.0,25.00355529785156,25.0,11578.322265625,0.0,27.413219451904297,1.0,283.1499938964844,284.5498352050781,298.1802062988281,299.0913391113281,293.1499938964844,293.1499938964844,283.1499938964844,17849.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716332614421844,1.0,0.0,0.0,1.9772744178771973,1.9772827625274656,2.608718716601288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.591796875,0.0,273.2578430175781,1895.4371337890625,0.0,228.30133056640625,0.5074853897094727,1.0,0.0,3.0,1.0,0.0
17653140,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436944365501404,0.050000000745058,0.0458582080900669,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436944365501404,0.050000000745058,0.0482909008860588,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436944365501404,0.050000000745058,0.0356674939393997,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436944365501404,0.050000000745058,0.0482909008860588,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436944365501404,0.050000000745058,0.229071244597435,284.95196533203125,284.95001220703125,299.2550048828125,295.19354248046875,298.06378173828125,297.1573791503906,284.9519958496094,1.0,0.1507373005151748,1.0,1.0,0.831571638584137,1.0,-0.4886299073696136,0.2113590091466903,0.2772709131240845,0.0867610424757003,0.7493605613708496,0.7493605613708496,0.0,25.0031967163086,25.0,11585.5517578125,0.0,27.412931442260746,1.0,283.1499938964844,284.5486145019531,298.1933288574219,299.1051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17848.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716112673282623,1.0,0.0,0.0,1.9802380800247192,1.980246424674988,2.616544918510044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.37939453125,0.0,274.2664489746094,1895.4371337890625,0.0,228.26612854003903,0.5081182718276978,1.0,0.0,3.0,1.0,0.0
