time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0458582006394863,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0482908934354782,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0356674902141094,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0482908934354782,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.2290712147951126,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.07891845703125,297.16162109375,284.9519958496094,1.0,0.1507366299629211,1.0,1.0,0.8296880125999451,1.0,-0.4886298477649688,0.211463376879692,0.277166485786438,0.0868470817804336,0.7500330805778503,0.7500330805778503,0.0,25.002870559692383,25.0,11592.890625,0.0,27.41267204284668,1.0,283.1499938964844,284.54736328125,298.2065734863281,299.11895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17847.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715879023075104,1.0,0.0,0.0,1.9832239151000977,1.9832322597503664,2.6244413220410934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.22802734375,0.0,275.28515625,1895.4371337890625,0.0,228.22872924804688,0.5087559223175049,1.0,0.0,3.0,1.0,0.0
17653260,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.045858196914196,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0482908897101879,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0356674864888191,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0482908897101879,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.2290711849927902,284.9519958496094,284.95001220703125,299.3116760253906,295.2201538085937,298.0940246582031,297.1658020019531,284.9520263671875,1.0,0.1507360488176345,1.0,1.0,0.8278058767318726,1.0,-0.4886297881603241,0.2115687876939773,0.2770610153675079,0.0869355350732803,0.7507123351097107,0.7507123351097107,0.0,25.00257873535156,25.0,11600.3505859375,0.0,27.41244125366211,1.0,283.1499938964844,284.5461730957031,298.2199401855469,299.1329650878906,293.1499938964844,293.1499938964844,283.1499938964844,17845.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715637326240539,1.0,0.0,0.0,1.986234426498413,1.9862427711486816,2.632415316838888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.14404296875,0.0,276.3148498535156,1895.4371337890625,0.0,228.1900634765625,0.5093990564346313,1.0,0.0,3.0,1.0,0.0
17653320,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0458581931889057,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0356674827635288,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.229071170091629,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1091613769531,297.1699523925781,284.9520263671875,1.0,0.1507355123758316,1.0,1.0,0.8259237408638,1.0,-0.4886297583580017,0.2116753309965133,0.2769544124603271,0.0870265066623687,0.7513980269432068,0.7513980269432068,0.0,25.0023136138916,25.0,11607.9326171875,0.0,27.4122314453125,1.0,283.1499938964844,284.5449523925781,298.2333679199219,299.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,17844.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715381920337677,1.0,0.0,0.0,1.989268898963928,1.9892773628234863,2.6404649133837665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.126953125,0.0,277.3554077148437,1895.4371337890625,0.0,228.1491851806641,0.5100473761558533,1.0,0.0,3.0,1.0,0.0
17653380,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.0458581857383251,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.048290878534317,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.0356674790382385,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.048290878534317,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.2290711402893066,284.9520568847656,284.95001220703125,299.36834716796875,295.2472229003906,298.1242980957031,297.1741027832031,284.9520568847656,1.0,0.1507350355386734,1.0,1.0,0.8240416049957275,1.0,-0.4886296987533569,0.2117830365896225,0.2768466770648956,0.0871200338006019,0.7520909309387207,0.7520909309387207,0.0,25.002073287963867,25.0,11615.6484375,0.0,27.412044525146484,1.0,283.1499938964844,284.5437316894531,298.2469482421875,299.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,17843.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715119361877441,1.0,0.0,0.0,1.9923301935195925,1.9923386573791504,2.648597785537277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.18505859375,0.0,278.4078369140625,1895.4371337890625,0.0,228.1071929931641,0.5107015371322632,1.0,0.0,3.0,1.0,0.0
17653440,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7092429995536804,0.1202180534601211,0.0904048904776573,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565237998962402,0.050000000745058,0.0481962971389293,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565237998962402,0.050000000745058,0.0355976223945617,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565237998962402,0.050000000745058,0.0481962971389293,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.5565237998962402,0.050000000745058,0.2286224961280822,284.959228515625,284.95001220703125,299.39666748046875,295.2608947753906,298.134765625,297.1767272949219,284.9895324707031,1.0,0.1513524800539016,1.0,1.0,0.8221595287322998,1.0,-0.5412180423736572,0.2333045452833175,0.3079134821891784,0.1012239903211593,0.7578372955322266,0.7578372955322266,0.0,23.06493186950684,28.0,12339.4345703125,0.0,30.243358612060547,1.0,283.1499938964844,284.5959777832031,298.26226806640625,299.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,17769.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716669082641601,1.0,0.0,0.0,1.996559858322144,1.9965683221817017,2.65985562464266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.93798828125,0.0,279.5725402832031,1895.4371337890625,0.0,228.35516357421875,0.511587917804718,1.0,0.0,3.0,1.0,0.0
17653500,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7473099827766418,0.1150357499718666,0.1055374145507812,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.5589114427566528,0.050000000745058,0.04817995429039,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.5589114427566528,0.050000000745058,0.0355855524539947,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.5589114427566528,0.050000000745058,0.04817995429039,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.5589114427566528,0.050000000745058,0.2285449653863906,285.06219482421875,284.95001220703125,299.42498779296875,295.2747497558594,298.124267578125,297.1448669433594,285.1025695800781,1.0,0.1525131464004516,1.0,1.0,0.8202773928642273,1.0,-0.5592549443244934,0.2406507581472396,0.3186042010784149,0.1065439954400062,0.8450183868408203,0.8450183868408203,0.0,22.82111358642578,28.0,13066.8935546875,0.0,31.6478328704834,1.0,283.1499938964844,284.6584167480469,298.3104553222656,299.28936767578125,293.1499938964844,293.1499938964844,283.1499938964844,14874.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766009509563446,1.0,0.0,0.0,2.0786497592926025,2.078658103942871,2.883075183035544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.1181640625,0.0,296.8032531738281,1895.4371337890625,0.0,236.3008575439453,0.5254277586936951,1.0,0.0,3.0,1.0,0.0
17653560,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7373859882354736,0.1125404983758926,0.1029658168554306,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549014210700989,0.050000000745058,0.0482073538005352,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549014210700989,0.050000000745058,0.0356057882308959,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549014210700989,0.050000000745058,0.0482073538005352,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549014210700989,0.050000000745058,0.2286749333143234,285.1023864746094,284.95001220703125,299.4533386230469,295.2886962890625,298.1221618652344,297.11785888671875,285.091552734375,1.0,0.1537165939807891,1.0,1.0,0.8187482953071594,1.0,-0.5564152002334595,0.2395912110805511,0.3168239891529083,0.1058737561106681,0.9193763732910156,0.9193763732910156,0.0,23.489404678344727,25.0,13191.63671875,0.0,32.01958465576172,1.0,283.1499938964844,284.594482421875,298.3701171875,299.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,12929.9599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871952891349792,1.0,0.0,0.0,2.2034366130828857,2.2034451961517334,3.2396229698861134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.57275390625,0.0,336.4397277832031,1895.4371337890625,0.0,253.74072265625,0.5520642399787903,1.0,0.0,3.0,1.0,0.0
17653620,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7326096892356873,0.1119305044412612,0.1016714423894882,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.5530385971069336,0.050000000745058,0.0482204891741275,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.5530385971069336,0.050000000745058,0.0356154888868331,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.5530385971069336,0.050000000745058,0.0482204891741275,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.5530385971069336,0.050000000745058,0.2287372499704361,285.06268310546875,284.95001220703125,299.4816589355469,295.30279541015625,298.1279296875,297.10467529296875,285.0401916503906,1.0,0.1541426479816436,1.0,1.0,0.8172191977500916,1.0,-0.554979145526886,0.2391095608472824,0.3158695995807647,0.1055740639567375,0.9380336999893188,0.9380336999893188,0.0,23.808757781982425,25.0,13207.44140625,0.0,32.18819808959961,1.0,283.1499938964844,284.52294921875,298.40020751953125,299.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,13419.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980060815811157,1.0,0.0,0.0,2.317483901977539,2.317493438720703,3.583660088679608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.431640625,0.0,387.234375,1895.4371337890625,0.0,272.19091796875,0.5755022168159485,1.0,0.0,3.0,1.0,0.0
17653680,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7319127321243286,0.1121640354394912,0.1015239208936691,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526751279830933,0.050000000745058,0.0482230857014656,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526751279830933,0.050000000745058,0.0356174074113369,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526751279830933,0.050000000745058,0.0482230857014656,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526751279830933,0.050000000745058,0.228749543428421,285.01629638671875,284.95001220703125,299.510009765625,295.3170471191406,298.1372375488281,297.09832763671875,284.9993591308594,1.0,0.1542228460311889,1.0,1.0,0.8156901001930237,1.0,-0.5548250675201416,0.2391507923603058,0.3156742751598358,0.1056296974420547,0.9366143345832824,0.9366143345832824,0.0,23.87294578552246,25.0,13210.6630859375,0.0,32.2344856262207,1.0,283.1499938964844,284.4739685058594,298.40313720703125,299.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,14321.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062170386314392,1.0,0.0,0.0,2.397913694381714,2.3979239463806152,3.836723294625699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.103515625,0.0,428.7444458007813,1895.4371337890625,0.0,286.7370910644531,0.5977470874786377,1.0,0.0,3.0,1.0,0.0
17653740,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7323802709579468,0.1127834096550941,0.101916991174221,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.552277147769928,0.050000000745058,0.0482259318232536,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.552277147769928,0.050000000745058,0.0356195084750652,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.552277147769928,0.050000000745058,0.0482259318232536,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.552277147769928,0.050000000745058,0.2287630587816238,284.9813842773437,284.95001220703125,299.538330078125,295.3314819335937,298.148193359375,297.0951538085937,284.9679870605469,1.0,0.1544708311557769,1.0,1.0,0.8141610026359558,1.0,-0.5553221702575684,0.2394583821296692,0.3158637881278991,0.1058672070503234,0.9293968081474304,0.9293968081474304,0.0,23.94957160949707,25.0,13249.8017578125,0.0,32.35315704345703,1.0,283.1499938964844,284.43115234375,298.3944702148437,299.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,15532.8779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114076793193817,1.0,0.0,0.0,2.483160972595215,2.483171939849853,4.114368152841053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.51708984375,0.0,477.0050964355469,1895.4371337890625,0.0,296.2035217285156,0.6160041093826294,1.0,0.0,3.0,1.0,0.0
17653800,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7334365844726562,0.1135874390602111,0.1025617942214012,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145727157593,0.050000000745058,0.0482285358011722,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145727157593,0.050000000745058,0.0356214344501495,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145727157593,0.050000000745058,0.0482285358011722,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5519145727157593,0.050000000745058,0.2287754118442535,284.95489501953125,284.95001220703125,299.5666809082031,295.3460388183594,298.15997314453125,297.09356689453125,284.9457397460937,1.0,0.1546999514102935,1.0,1.0,0.8126319050788879,1.0,-0.5561193227767944,0.2398892790079116,0.3162300288677215,0.1061905398964881,0.917512834072113,0.917512834072113,0.0,24.02277374267578,25.0,13272.2412109375,0.0,32.4968147277832,1.0,283.1499938964844,284.4029235839844,298.3839111328125,299.44659423828125,293.1499938964844,293.1499938964844,283.1499938964844,16616.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139257371425628,1.0,0.0,0.0,2.5394344329833984,2.539445877075196,4.302960405766498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.94384765625,0.0,512.1113891601562,1895.4371337890625,0.0,300.87750244140625,0.6329995393753052,1.0,0.0,3.0,1.0,0.0
17653860,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7348377704620361,0.114488735795021,0.1033307835459709,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516287088394165,0.050000000745058,0.0482305958867073,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516287088394165,0.050000000745058,0.0356229543685913,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516287088394165,0.050000000745058,0.0482305958867073,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5516287088394165,0.050000000745058,0.2287851870059967,284.935791015625,284.95001220703125,299.5950012207031,295.3607788085937,298.1723327636719,297.09283447265625,284.92840576171875,1.0,0.1549158543348312,1.0,1.0,0.8108164072036743,1.0,-0.5570606589317322,0.2403990775346756,0.3166615664958954,0.1065752357244491,0.9031169414520264,0.9031169414520264,0.0,24.083526611328125,25.0,13313.9404296875,0.0,32.64252471923828,1.0,283.1499938964844,284.3771667480469,298.3778991699219,299.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17942.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145485162734985,1.0,0.0,0.0,2.59951114654541,2.5995233058929443,4.508963513671916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7763671875,0.0,552.1497192382812,1895.4371337890625,0.0,302.0420227050781,0.6456078290939331,1.0,0.0,3.0,1.0,0.0
17653920,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7364340424537659,0.1154460459947586,0.1041674390435218,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957738876343,0.050000000745058,0.0482322797179222,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957738876343,0.050000000745058,0.0356241948902606,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957738876343,0.050000000745058,0.0482322797179222,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513957738876343,0.050000000745058,0.2287931591272354,284.9217224121094,284.95001220703125,299.6233215332031,295.3757019042969,298.1849975585937,297.0926818847656,284.9174499511719,1.0,0.155120238661766,1.0,1.0,0.8090009093284607,1.0,-0.5580797791481018,0.2409439235925674,0.3171358704566955,0.1069861575961113,0.886462390422821,0.886462390422821,0.0,24.13546562194824,25.0,13334.3232421875,0.0,32.78755187988281,1.0,283.1499938964844,284.36346435546875,298.3778686523437,299.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,19095.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413967490196228,1.0,0.0,0.0,2.629524707794189,2.6295371055603027,4.613684154719522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.89111328125,0.0,575.4622192382812,1895.4371337890625,0.0,300.9554443359375,0.6507129073143005,1.0,0.0,3.0,1.0,0.0
17653980,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7381584644317627,0.116444855928421,0.1050467863678932,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512034296989441,0.050000000745058,0.0482336692512035,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512034296989441,0.050000000745058,0.035625223070383,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512034296989441,0.050000000745058,0.0482336692512035,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512034296989441,0.050000000745058,0.2287997603416443,284.91632080078125,284.95001220703125,299.65167236328125,295.39080810546875,298.1978759765625,297.0928955078125,284.9166259765625,1.0,0.155314490199089,1.0,1.0,0.8071854114532471,1.0,-0.5591475367546082,0.2415107190608978,0.3176368474960327,0.1074139922857284,0.8722413182258606,0.8722413182258606,0.0,24.18050193786621,25.0,13336.5087890625,0.0,32.93098068237305,1.0,283.1499938964844,284.3656616210937,298.3831481933594,299.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,19741.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126708209514618,1.0,0.0,0.0,2.620958089828491,2.620970726013184,4.5836719664293923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.88330078125,0.0,573.9966430664062,1895.4371337890625,0.0,298.541259765625,0.6521270275115967,1.0,0.0,3.0,1.0,0.0
17654040,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7399905323982239,0.1174812987446785,0.1059617921710014,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510458946228027,0.050000000745058,0.0482348091900348,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510458946228027,0.050000000745058,0.0356260649859905,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510458946228027,0.050000000745058,0.0482348091900348,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510458946228027,0.050000000745058,0.2288051694631576,284.9187927246094,284.95001220703125,299.67999267578125,295.4060974121094,298.21099853515625,297.093505859375,284.9207763671875,1.0,0.1554999500513076,1.0,1.0,0.8053699135780334,1.0,-0.5602558851242065,0.2420962452888488,0.3181596398353576,0.1078565716743469,0.8629478812217712,0.8629478812217712,0.0,24.21959114074707,25.0,13358.908203125,0.0,33.07296371459961,1.0,283.1499938964844,284.3701477050781,298.3941345214844,299.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,20225.48046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112152457237243,1.0,0.0,0.0,2.614821434020996,2.6148340702056885,4.5622323341376614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.291015625,0.0,573.0634765625,1895.4371337890625,0.0,295.8485412597656,0.6484243869781494,1.0,0.0,3.0,1.0,0.0
17654100,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7419154644012451,0.118549071252346,0.1069073602557182,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.550918459892273,0.050000000745058,0.0482357330620288,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.550918459892273,0.050000000745058,0.0356267467141151,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.550918459892273,0.050000000745058,0.0482357330620288,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.550918459892273,0.050000000745058,0.2288095504045486,284.9256286621094,284.95001220703125,299.7083435058594,295.42156982421875,298.22430419921875,297.0943908691406,284.92999267578125,1.0,0.155677780508995,1.0,1.0,0.8035544753074646,1.0,-0.5613989233970642,0.2426982074975967,0.3187007308006286,0.1083123981952667,0.8580650687217712,0.8580650687217712,0.0,24.25352096557617,25.0,13365.7509765625,0.0,33.21369934082031,1.0,283.1499938964844,284.38385009765625,298.4087829589844,299.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,20129.076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098738729953766,1.0,0.0,0.0,2.5850706100463867,2.5850830078125,4.459007243440283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.35791015625,0.0,555.6387939453125,1895.4371337890625,0.0,293.3830871582031,0.6442572474479675,1.0,0.0,3.0,1.0,0.0
17654160,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7439221739768982,0.119644820690155,0.1078797057271003,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.0482364632189273,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.0356272868812084,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.0482364632189273,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508172512054443,0.050000000745058,0.2288130223751068,284.9356994628906,284.95001220703125,299.7366638183594,295.437255859375,298.2377319335937,297.09552001953125,284.9399719238281,1.0,0.1558489799499511,1.0,1.0,0.8017858862876892,1.0,-0.5625724196434021,0.2433115392923355,0.3192608952522278,0.1087770015001297,0.8583542704582214,0.8583542704582214,0.0,24.28293800354004,25.0,13395.4404296875,0.0,33.3533935546875,1.0,283.1499938964844,284.39422607421875,298.4266052246094,299.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,19942.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088947772979736,1.0,0.0,0.0,2.570049285888672,2.570061683654785,4.407337144129997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.8037109375,0.0,546.25439453125,1895.4371337890625,0.0,291.5929870605469,0.6377467513084412,1.0,0.0,3.0,1.0,0.0
17654220,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7459970116615295,0.1207624152302742,0.1088739708065986,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383942604065,0.050000000745058,0.0482370369136333,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383942604065,0.050000000745058,0.0356277115643024,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383942604065,0.050000000745058,0.0482370369136333,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507383942604065,0.050000000745058,0.2288157343864441,284.94647216796875,284.95001220703125,299.7650146484375,295.4531555175781,298.2513122558594,297.0968933105469,284.95172119140625,1.0,0.1560144424438476,1.0,1.0,0.8000172972679138,1.0,-0.5637707710266113,0.2439370304346084,0.3198337256908417,0.1092519536614418,0.8624719381332397,0.8624719381332397,0.0,24.308507919311523,25.0,13409.9306640625,0.0,33.492149353027344,1.0,283.1499938964844,284.4096984863281,298.4454650878906,299.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,19316.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082711935043335,1.0,0.0,0.0,2.5403823852539062,2.5403943061828613,4.3061737642347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.24267578125,0.0,526.6781616210938,1895.4371337890625,0.0,290.4570007324219,0.632890522480011,1.0,0.0,3.0,1.0,0.0
17654280,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7481308579444885,0.1218991875648498,0.1098868176341056,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.0482374653220176,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.0356280282139778,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.0482374653220176,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787896156311,0.050000000745058,0.2288177609443664,284.9576416015625,284.95001220703125,299.7933349609375,295.46929931640625,298.2650146484375,297.0984191894531,284.9617614746094,1.0,0.1561749130487442,1.0,1.0,0.7982487082481384,1.0,-0.5649901628494263,0.2445733994245529,0.3204167485237121,0.1097365021705627,0.8706807494163513,0.8706807494163513,0.0,24.330730438232425,25.0,13447.658203125,0.0,33.630088806152344,1.0,283.1499938964844,284.4188232421875,298.4652709960937,299.5187072753906,293.1499938964844,293.1499938964844,283.1499938964844,18767.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080506265163421,1.0,0.0,0.0,2.530822277069092,2.530834197998047,4.273824174561014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.9375,0.0,518.6588134765625,1895.4371337890625,0.0,290.0559387207031,0.6300781965255737,1.0,0.0,3.0,1.0,0.0
17654340,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.750311553478241,0.1230486258864402,0.1109138652682304,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.0482377745211124,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.035628255456686,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.0482377745211124,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506355166435242,0.050000000745058,0.2288192361593246,284.9657287597656,284.95001220703125,299.8216552734375,295.4856262207031,298.27880859375,297.10009765625,284.96844482421875,1.0,0.1563309878110885,1.0,1.0,0.7964800596237183,1.0,-0.5662254691123962,0.2452186048030853,0.3210068941116333,0.110229343175888,0.8800585865974426,0.8800585865974426,0.0,24.350122451782227,25.0,13487.4677734375,0.0,33.7672119140625,1.0,283.1499938964844,284.42364501953125,298.4853210449219,299.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,18287.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408207505941391,1.0,0.0,0.0,2.529947757720948,2.5299594402313232,4.270871158951195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.27734375,0.0,515.6990966796875,1895.4371337890625,0.0,290.34112548828125,0.6292520761489868,1.0,0.0,3.0,1.0,0.0
17654400,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.752525269985199,0.1242059245705604,0.1119499281048774,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0482379905879497,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0356284156441688,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0482379905879497,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.228820264339447,284.9709777832031,284.95001220703125,299.8500061035156,295.502197265625,298.29266357421875,297.1018371582031,284.9726257324219,1.0,0.1564832180738449,1.0,1.0,0.7947114706039429,1.0,-0.5674707889556885,0.2458702325820922,0.3216005563735962,0.1107288971543312,0.8897159099578857,0.8897159099578857,0.0,24.3671989440918,25.0,13528.765625,0.0,33.90343475341797,1.0,283.1499938964844,284.42535400390625,298.5048522949219,299.5641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17907.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086260795593261,1.0,0.0,0.0,2.535222053527832,2.535233736038208,4.288696686671756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.51318359375,0.0,516.5609741210938,1895.4371337890625,0.0,291.10308837890625,0.6299242973327637,1.0,0.0,3.0,1.0,0.0
17654460,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7548403739929199,0.1254602074623108,0.113022431731224,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.0482380539178848,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.0356284603476524,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.0482380539178848,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505962371826172,0.050000000745058,0.2288205474615097,284.9740600585937,284.95001220703125,299.8775939941406,295.5183410644531,298.30670166015625,297.104248046875,284.9749755859375,1.0,0.1566324383020401,1.0,1.0,0.7929559350013733,1.0,-0.5687584280967712,0.2465397715568542,0.322218656539917,0.1112452149391174,0.8993300795555115,0.8993300795555115,0.0,24.3808536529541,25.0,13571.712890625,0.0,34.040809631347656,1.0,283.1499938964844,284.4247436523437,298.52349853515625,299.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17619.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092681109905243,1.0,0.0,0.0,2.5450758934021,2.545087575912476,4.3220998691140267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.61474609375,0.0,520.377685546875,1895.4371337890625,0.0,292.27459716796875,0.6317429542541504,1.0,0.0,3.0,1.0,0.0
17654520,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7574743628501892,0.1268699616193771,0.1142188385128974,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325960159302,0.050000000745058,0.048237781971693,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325960159302,0.050000000745058,0.0356282591819763,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325960159302,0.050000000745058,0.048237781971693,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325960159302,0.050000000745058,0.228819265961647,284.9757385253906,284.95001220703125,299.9037170410156,295.5334167480469,298.3210754394531,297.1083068847656,284.9761962890625,1.0,0.1567809134721756,1.0,1.0,0.7912003397941589,1.0,-0.5701917409896851,0.2472696304321289,0.3229221105575561,0.1118108853697776,0.908762276172638,0.908762276172638,0.0,24.38751602172852,25.0,13617.720703125,0.0,34.18589401245117,1.0,283.1499938964844,284.4227294921875,298.5407409667969,299.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17406.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101129174232483,1.0,0.0,0.0,2.5581188201904297,2.5581305027008057,4.366513053355449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.58447265625,0.0,526.3541259765625,1895.4371337890625,0.0,293.8213806152344,0.6373793482780457,1.0,0.0,3.0,1.0,0.0
17654580,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7604243159294128,0.1284010261297226,0.1155391559004783,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0482372008264064,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0356278344988822,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0482372008264064,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.2288165241479873,284.9747619628906,284.95001220703125,299.92840576171875,295.5473937988281,298.3356018066406,297.1138000488281,284.97314453125,1.0,0.1569300591945648,1.0,1.0,0.7894447445869446,1.0,-0.5717710256576538,0.2480598986148834,0.3237111270427704,0.1124268993735313,0.9166699051856996,0.9166699051856996,0.0,24.387880325317383,25.0,13686.2490234375,0.0,34.33946228027344,1.0,283.1499938964844,284.4118347167969,298.5571594238281,299.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17572.099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112088680267334,1.0,0.0,0.0,2.5951895713806152,2.5952017307281494,4.493984135933715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.99169921875,0.0,547.74658203125,1895.4371337890625,0.0,295.8368225097656,0.6433796882629395,1.0,0.0,3.0,1.0,0.0
17654640,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.763617992401123,0.1300283968448639,0.116955928504467,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0482363998889923,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0356272421777248,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0482363998889923,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.2288127094507217,284.9710388183594,284.95001220703125,299.95172119140625,295.56036376953125,298.35015869140625,297.1203918457031,284.9696960449219,1.0,0.1570807695388794,1.0,1.0,0.7876891493797302,1.0,-0.5734640955924988,0.2488973736763,0.3245666921138763,0.1130847930908203,0.9218125939369202,0.9218125939369202,0.0,24.3837833404541,25.0,13736.818359375,0.0,34.5002555847168,1.0,283.1499938964844,284.4042053222656,298.5715637207031,299.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17694.884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124112427234649,1.0,0.0,0.0,2.6200191974639893,2.6200313568115234,4.580388406338898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.498046875,0.0,562.4642333984375,1895.4371337890625,0.0,298.05975341796875,0.6520792245864868,1.0,0.0,3.0,1.0,0.0
17654700,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7670152187347412,0.131741851568222,0.1184544116258621,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509524345397949,0.050000000745058,0.0482354238629341,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509524345397949,0.050000000745058,0.0356265194714069,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509524345397949,0.050000000745058,0.0482354238629341,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509524345397949,0.050000000745058,0.2288080900907516,284.96661376953125,284.95001220703125,299.97369384765625,295.5723571777344,298.3646545410156,297.1279602050781,284.9640808105469,1.0,0.1572337448596954,1.0,1.0,0.7859336137771606,1.0,-0.5752536058425903,0.2497749477624893,0.3254786729812622,0.1137802451848983,0.92524653673172,0.92524653673172,0.0,24.376298904418945,25.0,13808.0478515625,0.0,34.66770935058594,1.0,283.1499938964844,284.39044189453125,298.58477783203125,299.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18138.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137150943279266,1.0,0.0,0.0,2.6641085147857666,2.66412091255188,4.735841230285587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3544921875,0.0,590.4830932617188,1895.4371337890625,0.0,300.4844055175781,0.6600031852722168,1.0,0.0,3.0,1.0,0.0
17654760,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.770591139793396,0.1335329413414001,0.1200262010097503,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0482343062758445,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0356256924569606,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0482343062758445,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.2288027703762054,284.9612121582031,284.95001220703125,299.994384765625,295.5833740234375,298.3789978027344,297.1363220214844,284.95947265625,1.0,0.1573895663022995,1.0,1.0,0.7841962575912476,1.0,-0.5771298408508301,0.2506870031356811,0.3264428377151489,0.11450956761837,0.926233172416687,0.926233172416687,0.0,24.36612129211425,25.0,13860.9873046875,0.0,34.84160614013672,1.0,283.1499938964844,284.38153076171875,298.5960388183594,299.6807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18475.697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150010347366333,1.0,0.0,0.0,2.692543268203736,2.692556142807007,4.837474421037768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.384765625,0.0,609.3052978515625,1895.4371337890625,0.0,302.890380859375,0.6697725057601929,1.0,0.0,3.0,1.0,0.0
17654820,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7743268609046936,0.1353974640369415,0.1216654330492019,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0482330620288848,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0356247760355472,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0482330620288848,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.2287968844175338,284.95623779296875,284.95001220703125,300.0137939453125,295.5934753417969,298.3931884765625,297.1453857421875,284.9537353515625,1.0,0.157548651099205,1.0,1.0,0.7824589014053345,1.0,-0.5790859460830688,0.2516320347785949,0.3274538815021515,0.1152728646993637,0.9258909821510316,0.9258909821510316,0.0,24.353742599487305,25.0,13932.9521484375,0.0,35.02183151245117,1.0,283.1499938964844,284.3679504394531,298.6063842773437,299.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19090.474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163015782833099,1.0,0.0,0.0,2.7375619411468506,2.737575054168701,5.000590022063989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.74560546875,0.0,640.3355102539062,1895.4371337890625,0.0,305.3387451171875,0.6780922412872314,1.0,0.0,3.0,1.0,0.0
17654880,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7782074213027954,0.1373304426670074,0.1233682259917259,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.0482317134737968,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.0356237813830375,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.0482317134737968,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514597296714783,0.050000000745058,0.2287904918193817,284.9511413574219,284.95001220703125,300.0320129394531,295.6026916503906,298.4071350097656,297.1549987792969,284.9496765136719,1.0,0.1577114313840866,1.0,1.0,0.7807215452194214,1.0,-0.5811173319816589,0.2526082098484039,0.328509122133255,0.1160696893930435,0.9236488342285156,0.9236488342285156,0.0,24.339550018310547,25.0,13986.958984375,0.0,35.2083854675293,1.0,283.1499938964844,284.3599853515625,298.6151733398437,299.70867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19555.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175355136394501,1.0,0.0,0.0,2.764965534210205,2.764979124069214,5.101205147184373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.41357421875,0.0,660.2188110351562,1895.4371337890625,0.0,307.6759948730469,0.6877672076225281,1.0,0.0,3.0,1.0,0.0
17654940,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7822205424308777,0.1393304765224456,0.1251318901777267,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0482302717864513,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0356227122247219,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0482302717864513,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.2287836372852325,284.9470520019531,284.95001220703125,300.049072265625,295.6110534667969,298.4208984375,297.1651611328125,284.9450378417969,1.0,0.1578782498836517,1.0,1.0,0.7789841890335083,1.0,-0.5832209587097168,0.2536141276359558,0.3296068012714386,0.1168999075889587,0.9206640124320984,0.9206640124320984,0.0,24.323820114135746,25.0,14059.0029296875,0.0,35.40129852294922,1.0,283.1499938964844,284.3481140136719,298.6234130859375,299.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,20269.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187618494033813,1.0,0.0,0.0,2.8073761463165283,2.807390213012696,5.258895612314518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.4091796875,0.0,691.6976318359375,1895.4371337890625,0.0,310.01275634765625,0.6955873370170593,1.0,0.0,3.0,1.0,0.0
17655000,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7863523364067078,0.1413933634757995,0.1269535571336746,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0482287444174289,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0356215871870517,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0482287444174289,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.2287763953208923,284.9432067871094,284.95001220703125,300.0649719238281,295.6185607910156,298.43438720703125,297.1758117675781,284.9423522949219,1.0,0.1580493599176406,1.0,1.0,0.7772468328475952,1.0,-0.5853934288024902,0.2546482980251312,0.3307451009750366,0.1177634000778198,0.9164214134216307,0.9164214134216307,0.0,24.30682182312012,25.0,14113.75,0.0,35.600582122802734,1.0,283.1499938964844,284.3420715332031,298.6304016113281,299.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,20800.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199240207672119,1.0,0.0,0.0,2.831225872039795,2.831240177154541,5.348628064894001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.84033203125,0.0,710.5479736328125,1895.4371337890625,0.0,312.2403564453125,0.704521119594574,1.0,0.0,3.0,1.0,0.0
