time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7905914187431335,0.1435185223817825,0.128831461071968,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0356204025447368,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.2287688106298446,284.94061279296875,284.95001220703125,300.0798034667969,295.62530517578125,298.4476013183594,297.1868591308594,284.9393005371094,1.0,0.1582250297069549,1.0,1.0,0.7755331993103027,1.0,-0.5876327157020569,0.2557075023651123,0.3319251835346222,0.1186582073569297,0.9120283722877502,0.9120283722877502,0.0,24.288742065429688,25.0,14185.9111328125,0.0,35.80628967285156,1.0,283.1499938964844,284.3324584960937,298.6370544433594,299.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,21559.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210924208164215,1.0,0.0,0.0,2.869425058364868,2.8694398403167725,5.493930075317621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.5966796875,0.0,740.843017578125,1895.4371337890625,0.0,314.4927978515625,0.7114173769950867,1.0,0.0,3.0,1.0,0.0
17655120,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7949246168136597,0.1457023322582245,0.1307633072137832,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.035619169473648,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.2287608832120895,284.9383850097656,284.95001220703125,300.0935974121094,295.6312561035156,298.4605712890625,297.1982727050781,284.9382019042969,1.0,0.1584054231643676,1.0,1.0,0.7738195657730103,1.0,-0.5899361371994019,0.2567924857139587,0.3331436514854431,0.1195864528417587,0.9069764018058776,0.9069764018058776,0.0,24.269779205322266,25.0,14241.5478515625,0.0,36.0184211730957,1.0,283.1499938964844,284.3285217285156,298.6426696777344,299.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,22107.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222170114517212,1.0,0.0,0.0,2.8889477252960205,2.888962745666504,5.568942356148909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.88427734375,0.0,757.5659790039062,1895.4371337890625,0.0,316.6733093261719,0.7193841934204102,1.0,0.0,3.0,1.0,0.0
17655180,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7993406653404236,0.1479446440935135,0.1327478289604187,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0356178916990757,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.2287526726722717,284.93731689453125,284.95001220703125,300.1063537597656,295.6365051269531,298.4732666015625,297.2100524902344,284.9366760253906,1.0,0.1585907340049743,1.0,1.0,0.7721059322357178,1.0,-0.5923022031784058,0.2579025626182556,0.3343996405601501,0.1205487698316574,0.902271032333374,0.902271032333374,0.0,24.25006103515625,25.0,14314.3154296875,0.0,36.23703384399414,1.0,283.1499938964844,284.321044921875,298.64801025390625,299.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,22870.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233673810958862,1.0,0.0,0.0,2.922889232635498,2.9229044914245605,5.700566703126242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.48974609375,0.0,786.0232543945312,1895.4371337890625,0.0,318.9165954589844,0.7253031730651855,1.0,0.0,3.0,1.0,0.0
17655240,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8038265705108643,0.1502421796321869,0.1347830295562744,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0356165692210197,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.2287441790103912,284.93658447265625,284.95001220703125,300.1181640625,295.6410522460937,298.4857177734375,297.2221374511719,284.9369812011719,1.0,0.1587810665369033,1.0,1.0,0.7703922986984253,1.0,-0.5947285890579224,0.2590366005897522,0.3356920182704925,0.121545486152172,0.8973667621612549,0.8973667621612549,0.0,24.229740142822266,25.0,14371.3662109375,0.0,36.46212387084961,1.0,283.1499938964844,284.31890869140625,298.65234375,299.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,23398.1953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244921207427978,1.0,0.0,0.0,2.9386637210845947,2.9386792182922363,5.762263413089386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.70068359375,0.0,800.5069580078125,1895.4371337890625,0.0,321.1226806640625,0.7263981103897095,1.0,0.0,3.0,1.0,0.0
17655300,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8083407282829285,0.1525978744029998,0.1368685960769653,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0356152094900608,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.2287354469299316,284.9399719238281,284.95001220703125,300.12908935546875,295.6449279785156,298.4978942871094,297.2345275878906,284.9426574707031,1.0,0.1589765548706054,1.0,1.0,0.7686786651611328,1.0,-0.597214937210083,0.2601942718029022,0.3370206952095032,0.1225774362683296,0.8955296277999878,0.8955296277999878,0.0,24.208871841430664,25.0,14415.212890625,0.0,36.69379425048828,1.0,283.1499938964844,284.32586669921875,298.6552124023437,299.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,23394.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254759848117828,1.0,0.0,0.0,2.928050994873047,2.9280664920806885,5.720718831980776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.79052734375,0.0,792.8578491210938,1895.4371337890625,0.0,323.0628662109375,0.7265743017196655,1.0,0.0,3.0,1.0,0.0
17655360,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8127840757369995,0.155015617609024,0.1390086859464645,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0356138013303279,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.2287264019250869,284.9466857910156,284.95001220703125,300.1390991210937,295.6481628417969,298.5098876953125,297.24725341796875,284.9494323730469,1.0,0.1591774076223373,1.0,1.0,0.7669889330863953,1.0,-0.599766194820404,0.2613750100135803,0.3383911550045013,0.1236446127295494,0.8977884650230408,0.8977884650230408,0.0,24.187313079833984,25.0,14478.2880859375,0.0,36.93247604370117,1.0,283.1499938964844,284.3306579589844,298.657958984375,299.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,23333.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264253675937652,1.0,0.0,0.0,2.9293673038482666,2.929382801055908,5.725863161387679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4833984375,0.0,793.4349365234375,1895.4371337890625,0.0,324.9444580078125,0.7238523960113525,1.0,0.0,3.0,1.0,0.0
17655420,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8171834349632263,0.157491385936737,0.1412020176649093,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.0356123484671115,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.2287170737981796,284.95458984375,284.95001220703125,300.1482849121094,295.6507873535156,298.5216369628906,297.2602844238281,284.9584350585937,1.0,0.1593837291002273,1.0,1.0,0.7652991414070129,1.0,-0.6023807525634766,0.262580007314682,0.3398007452487945,0.1247501894831657,0.9031709432601928,0.9031709432601928,0.0,24.16515350341797,25.0,14527.6396484375,0.0,37.17820739746094,1.0,283.1499938964844,284.3408203125,298.6600952148437,299.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,22836.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273314476013183,1.0,0.0,0.0,2.913200855255127,2.913216352462769,5.662839157594135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.01318359375,0.0,778.9351806640625,1895.4371337890625,0.0,326.7488708496094,0.7222469449043274,1.0,0.0,3.0,1.0,0.0
17655480,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8215739727020264,0.1600243598222732,0.1434473693370819,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0356108546257019,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.2287074625492096,284.96337890625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.27362060546875,284.9664611816406,1.0,0.1595956236124038,1.0,1.0,0.7636093497276306,1.0,-0.6050572395324707,0.2638072371482849,0.3412500023841858,0.1258981823921203,0.9120634198188782,0.9120634198188782,0.0,24.14250946044922,25.0,14596.388671875,0.0,37.4310417175293,1.0,283.1499938964844,284.3464050292969,298.6624450683594,299.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,22424.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282965958118438,1.0,0.0,0.0,2.9143996238708496,2.914414882659912,5.667500317940721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.11083984375,0.0,777.3203125,1895.4371337890625,0.0,328.6802978515625,0.7251020669937134,1.0,0.0,3.0,1.0,0.0
17655540,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8259801268577576,0.1626068502664566,0.1457409411668777,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0356093198060989,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.2286976277828216,284.9684143066406,284.95001220703125,300.164306640625,295.6543884277344,298.54449462890625,297.2872314453125,284.9692077636719,1.0,0.1598131656646728,1.0,1.0,0.7619195580482483,1.0,-0.6077911853790283,0.2650525569915771,0.3427385985851288,0.1270932853221893,0.9209040999412536,0.9209040999412536,0.0,24.119604110717773,25.0,14682.9482421875,0.0,37.69084548950195,1.0,283.1499938964844,284.3426513671875,298.6654968261719,299.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,22412.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294734895229339,1.0,0.0,0.0,2.9432339668273926,2.943249464035034,5.780200353910914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.54541015625,0.0,797.8600463867188,1895.4371337890625,0.0,331.0487670898437,0.7290406227111816,1.0,0.0,3.0,1.0,0.0
17655600,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.830411434173584,0.1652304977178573,0.1480743139982223,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.0482100248336792,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.0356077626347541,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.0482100248336792,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.5544841885566711,0.050000000745058,0.2286876142024994,284.969970703125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30108642578125,284.9705810546875,1.0,0.1600362360477447,1.0,1.0,0.760229766368866,1.0,-0.6105725169181824,0.266309380531311,0.3442631661891937,0.128339022397995,0.9283581972122192,0.9283581972122192,0.0,24.096830368041992,25.0,14754.0869140625,0.0,37.957069396972656,1.0,283.1499938964844,284.3403625488281,298.6677551269531,299.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,22357.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307733476161957,1.0,0.0,0.0,2.9631567001342773,2.963172197341919,5.858717599949159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.46728515625,0.0,811.98828125,1895.4371337890625,0.0,333.6819152832031,0.7364378571510315,1.0,0.0,3.0,1.0,0.0
17655660,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8348842263221741,0.1678953617811203,0.1504447758197784,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.035606175661087,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.2286774218082428,284.9698181152344,284.95001220703125,300.1775207519531,295.6559753417969,298.56646728515625,297.3151550292969,284.9690246582031,1.0,0.1602647751569748,1.0,1.0,0.7585627436637878,1.0,-0.6133981347084045,0.2675712704658508,0.3458268344402313,0.1296382993459701,0.9349974393844604,0.9349974393844604,0.0,24.07429885864257,25.0,14842.8095703125,0.0,38.22957611083984,1.0,283.1499938964844,284.3315124511719,298.669677734375,299.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,22664.322265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322108030319214,1.0,0.0,0.0,3.004746198654175,3.0047621726989746,6.024332606102689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.64697265625,0.0,844.659423828125,1895.4371337890625,0.0,336.61505126953125,0.7435821890830994,1.0,0.0,3.0,1.0,0.0
17655720,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8394129872322083,0.1705998480319976,0.1528511047363281,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0356045626103878,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.2286670804023742,284.9680480957031,284.95001220703125,300.18316650390625,295.6560974121094,298.5771179199219,297.3294372558594,284.9676208496094,1.0,0.1604987233877182,1.0,1.0,0.7568957209587097,1.0,-0.6162663698196411,0.2688375413417816,0.3474288582801819,0.130999282002449,0.9400972127914428,0.9400972127914428,0.0,24.052047729492188,25.0,14915.826171875,0.0,38.50833511352539,1.0,283.1499938964844,284.3259582519531,298.6703796386719,299.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,22861.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433675616979599,1.0,0.0,0.0,3.033255100250244,3.033271312713623,6.139191555121215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.30810546875,0.0,867.470947265625,1895.4371337890625,0.0,339.6274108886719,0.7531780004501343,1.0,0.0,3.0,1.0,0.0
17655780,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.844011127948761,0.1733457595109939,0.1552936881780624,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0356029197573661,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.2286565154790878,284.9657897949219,284.95001220703125,300.188232421875,295.6557922363281,298.5875244140625,297.3439025878906,284.96441650390625,1.0,0.160738006234169,1.0,1.0,0.7552287578582764,1.0,-0.6191778182983398,0.2701063454151153,0.3490714728832245,0.1324280649423599,0.94432532787323,0.94432532787323,0.0,24.029991149902344,25.0,15005.2646484375,0.0,38.79338455200195,1.0,283.1499938964844,284.3153381347656,298.6706237792969,299.8284606933594,293.1499938964844,293.1499938964844,283.1499938964844,23368.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351872503757477,1.0,0.0,0.0,3.0802297592163086,3.0802464485168457,6.33081413070613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.16943359375,0.0,907.095458984375,1895.4371337890625,0.0,342.76123046875,0.7617325782775879,1.0,0.0,3.0,1.0,0.0
17655840,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8486871123313904,0.1761322617530822,0.1577726304531097,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0482011958956718,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0356012396514415,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.0482011958956718,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557436943054199,0.050000000745058,0.2286457121372223,284.962890625,284.95001220703125,300.1927490234375,295.6551208496094,298.59771728515625,297.3585510253906,284.96221923828125,1.0,0.160982608795166,1.0,1.0,0.7535617351531982,1.0,-0.622132420539856,0.2713758945465088,0.3507565557956695,0.1339298337697982,0.9471228122711182,0.9471228122711182,0.0,24.008113861083984,25.0,15079.162109375,0.0,39.08479690551758,1.0,283.1499938964844,284.3089294433594,298.6698303222656,299.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,23719.888671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366579949855804,1.0,0.0,0.0,3.111656427383423,3.111673355102539,6.4606552996338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.5927734375,0.0,934.3282470703124,1895.4371337890625,0.0,345.8351745605469,0.7721361517906189,1.0,0.0,3.0,1.0,0.0
17655900,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8534488677978516,0.1789622008800506,0.1602893769741058,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.0355995148420333,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.2286346554756164,284.960205078125,284.95001220703125,300.19677734375,295.6540832519531,298.6076965332031,297.3734130859375,284.9588317871094,1.0,0.1612325012683868,1.0,1.0,0.7518947124481201,1.0,-0.6251319646835327,0.2726454138755798,0.3524865210056305,0.1355092227458953,0.9492561221122742,0.9492561221122742,0.0,23.986316680908203,25.0,15168.7314453125,0.0,39.38273239135742,1.0,283.1499938964844,284.2983703613281,298.6688232421875,299.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,24345.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381301701068878,1.0,0.0,0.0,3.159646987915039,3.159664392471313,6.661475140390394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.21435546875,0.0,977.50537109375,1895.4371337890625,0.0,348.9370422363281,0.7810227274894714,1.0,0.0,3.0,1.0,0.0
17655960,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.858299732208252,0.18183533847332,0.162844568490982,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0355977490544319,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.2286233156919479,284.9574279785156,284.95001220703125,300.2003479003906,295.6527404785156,298.6175537109375,297.3885192871094,284.95684814453125,1.0,0.1614877432584762,1.0,1.0,0.7502491474151611,1.0,-0.6281770467758179,0.2739116251468658,0.3542653918266296,0.1371668130159378,0.9502696990966796,0.9502696990966796,0.0,23.964570999145508,25.0,15243.318359375,0.0,39.68733596801758,1.0,283.1499938964844,284.2924194335937,298.6670227050781,299.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,24780.01171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395403861999511,1.0,0.0,0.0,3.1907548904418945,3.190772771835327,6.793291049689287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.5068359375,0.0,1006.353271484375,1895.4371337890625,0.0,351.93218994140625,0.7914263010025024,1.0,0.0,3.0,1.0,0.0
17656020,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8632420301437378,0.184754341840744,0.1654394418001175,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0355959348380565,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.2286116480827331,284.95513916015625,284.95001220703125,300.2034912109375,295.651123046875,298.62725830078125,297.4039001464844,284.9539794921875,1.0,0.1617482602596283,1.0,1.0,0.7486036419868469,1.0,-0.6312691569328308,0.2751772105693817,0.3560919463634491,0.1389070451259613,0.9508995413780212,0.9508995413780212,0.0,23.942760467529297,25.0,15333.078125,0.0,39.99872589111328,1.0,283.1499938964844,284.28277587890625,298.665283203125,299.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,25468.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409495294094085,1.0,0.0,0.0,3.2375056743621826,3.237524032592773,6.993818715272937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.0126953125,0.0,1050.957275390625,1895.4371337890625,0.0,354.9486083984375,0.8000754714012146,1.0,0.0,3.0,1.0,0.0
17656080,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8682761788368225,0.1877205222845077,0.1680754423141479,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.0481914840638637,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.035594068467617,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.0481914840638637,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.2285996526479721,284.9529724121094,284.95001220703125,300.2062683105469,295.64923095703125,298.6368713378906,297.4195556640625,284.95269775390625,1.0,0.1620141416788101,1.0,1.0,0.7469580769538879,1.0,-0.63441002368927,0.2764433026313782,0.3579667508602142,0.1407308131456375,0.9507519602775574,0.9507519602775574,0.0,23.92083168029785,25.0,15408.6396484375,0.0,40.31713104248047,1.0,283.1499938964844,284.2777404785156,298.6629943847656,299.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,25941.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442306250333786,1.0,0.0,0.0,3.266895055770874,3.266913652420044,7.121371936591459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2841796875,0.0,1079.895751953125,1895.4371337890625,0.0,357.8753967285156,0.8101174235343933,1.0,0.0,3.0,1.0,0.0
17656140,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8734068274497986,0.1907401233911514,0.1707567721605301,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0481888763606548,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0355921387672424,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0481888763606548,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.2285872846841812,284.9514465332031,284.95001220703125,300.2087097167969,295.64715576171875,298.646484375,297.43560791015625,284.9506225585937,1.0,0.16228549182415,1.0,1.0,0.7453125715255737,1.0,-0.6376045942306519,0.2777129411697387,0.3598916530609131,0.14263816177845,0.9505255818367004,0.9505255818367004,0.0,23.898571014404297,25.0,15499.216796875,0.0,40.64297103881836,1.0,283.1499938964844,284.269287109375,298.6608581542969,299.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,26655.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436738193035126,1.0,0.0,0.0,3.311535596847534,3.3115549087524414,7.317322001654247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.775390625,0.0,1124.771484375,1895.4371337890625,0.0,360.8482971191406,0.8182945251464844,1.0,0.0,3.0,1.0,0.0
17656200,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8786289691925049,0.1938088983297348,0.1734840124845504,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0355901569128036,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.2285745441913604,284.9501342773437,284.95001220703125,300.2108764648437,295.6448669433594,298.65606689453125,297.45196533203125,284.9501647949219,1.0,0.1625624001026153,1.0,1.0,0.7436670660972595,1.0,-0.6408535838127136,0.2789879739284515,0.3618655800819397,0.144626572728157,0.9498501420021056,0.9498501420021056,0.0,23.87597846984864,25.0,15576.474609375,0.0,40.97642517089844,1.0,283.1499938964844,284.2653503417969,298.6582946777344,299.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,27134.751953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450049102306366,1.0,0.0,0.0,3.3388144969940186,3.338834047317505,7.438372335855092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.11474609375,0.0,1153.058837890625,1895.4371337890625,0.0,363.7641296386719,0.8278565406799316,1.0,0.0,3.0,1.0,0.0
17656260,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8839260935783386,0.1969210803508758,0.1762530207633972,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0481834337115287,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0355881229043006,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.0481834337115287,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5583261847496033,0.050000000745058,0.2285614758729934,284.9494323730469,284.95001220703125,300.2127685546875,295.64239501953125,298.6656188964844,297.4685974121094,284.94891357421875,1.0,0.1628448516130447,1.0,1.0,0.7420386075973511,1.0,-0.644152045249939,0.2802661061286926,0.3638859689235687,0.1466882973909378,0.9493532180786132,0.9493532180786132,0.0,23.853275299072266,25.0,15668.478515625,0.0,41.31731414794922,1.0,283.1499938964844,284.25799560546875,298.65594482421875,299.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,27848.234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463609158992767,1.0,0.0,0.0,3.3814170360565186,3.381437063217163,7.629406582054798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.66455078125,0.0,1197.8779296875,1895.4371337890625,0.0,366.7573547363281,0.8355557322502136,1.0,0.0,3.0,1.0,0.0
17656320,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8892727494239807,0.200066938996315,0.1790560334920883,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.035586055368185,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.2285481989383697,284.9488830566406,284.95001220703125,300.2144775390625,295.63983154296875,298.6751708984375,297.48541259765625,284.9491882324219,1.0,0.1631327718496322,1.0,1.0,0.7404100894927979,1.0,-0.6474909782409668,0.2815479636192322,0.3659430146217346,0.1488175988197326,0.9486542344093324,0.9486542344093324,0.0,23.830846786499023,25.0,15747.5703125,0.0,41.665157318115234,1.0,283.1499938964844,284.25494384765625,298.6531982421875,299.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,28314.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476922452449798,1.0,0.0,0.0,3.4069478511810303,3.406968355178833,7.745051107121981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.10693359375,0.0,1225.5252685546875,1895.4371337890625,0.0,369.71881103515625,0.8447034358978271,1.0,0.0,3.0,1.0,0.0
17656380,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8946470618247986,0.2032412737607956,0.1818870306015014,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0355839654803276,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.2285347878932953,284.9488525390625,284.95001220703125,300.2160339355469,295.6371765136719,298.6846923828125,297.5024108886719,284.9485778808594,1.0,0.1634259670972824,1.0,1.0,0.7387816309928894,1.0,-0.6508632302284241,0.2828336954116821,0.3680295646190643,0.1510061472654342,0.9482975602149964,0.9482975602149964,0.0,23.80893898010254,25.0,15840.93359375,0.0,42.01953125,1.0,283.1499938964844,284.2484741210937,298.6507263183594,299.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,29014.662109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490551054477691,1.0,0.0,0.0,3.4480762481689453,3.4480972290039062,7.933174970276013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.732421875,0.0,1270.5340576171875,1895.4371337890625,0.0,372.7738952636719,0.8520427346229553,1.0,0.0,3.0,1.0,0.0
17656440,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.900026261806488,0.2064364701509475,0.1847395896911621,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.0481749698519706,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.0355818681418895,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.0481749698519706,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.5595811009407043,0.050000000745058,0.228521317243576,284.9488525390625,284.95001220703125,300.21746826171875,295.6344299316406,298.6942138671875,297.5195617675781,284.9493103027344,1.0,0.1637242138385772,1.0,1.0,0.737153172492981,1.0,-0.6542612910270691,0.2841233909130096,0.370137870311737,0.1532444953918457,0.9478591084480286,0.9478591084480286,0.0,23.787813186645508,25.0,15921.802734375,0.0,42.37995910644531,1.0,283.1499938964844,284.2460021972656,298.6478881835937,299.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,29462.041015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450396865606308,1.0,0.0,0.0,3.472564220428467,3.472585201263428,8.046255857152573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.27685546875,0.0,1298.0369873046875,1895.4371337890625,0.0,375.8053588867188,0.8609288334846497,1.0,0.0,3.0,1.0,0.0
17656500,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9054388999938964,0.2096497863531112,0.1876097917556762,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0355797708034515,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.2285078465938568,284.94921875,284.95001220703125,300.21881103515625,295.63165283203125,298.70379638671875,297.536865234375,284.9491271972656,1.0,0.1640272885560989,1.0,1.0,0.7355247139930725,1.0,-0.6576805114746094,0.2854187786579132,0.3722617328166961,0.1555230468511581,0.947856903076172,0.947856903076172,0.0,23.7675724029541,25.0,16016.66796875,0.0,42.746124267578125,1.0,283.1499938964844,284.2400817871094,298.64532470703125,299.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,30145.544921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451769471168518,1.0,0.0,0.0,3.5129315853118896,3.512953042984009,8.234413257923734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.9853515625,0.0,1343.7939453125,1895.4371337890625,0.0,378.9309997558594,0.868065357208252,1.0,0.0,3.0,1.0,0.0
17656560,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.911110520362854,0.2128757387399673,0.1904931962490081,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0481693036854267,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0355776846408844,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.0481693036854267,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604294538497925,0.050000000745058,0.2284944355487823,284.9496459960937,284.95001220703125,300.2201232910156,295.62890625,298.71343994140625,297.5543212890625,284.9502258300781,1.0,0.1643349677324295,1.0,1.0,0.7339178323745728,1.0,-0.6611157059669495,0.2867182493209839,0.3743974566459656,0.1578283160924911,0.9478884935379028,0.9478884935379028,0.0,23.74836540222168,25.0,16099.4794921875,0.0,43.11766052246094,1.0,283.1499938964844,284.2380065917969,298.6424255371094,299.865234375,293.1499938964844,293.1499938964844,283.1499938964844,30570.765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531195759773254,1.0,0.0,0.0,3.5370147228240967,3.537036657333374,8.34770389701589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.66015625,0.0,1371.6973876953125,1895.4371337890625,0.0,382.0298767089844,0.8768353462219238,1.0,0.0,3.0,1.0,0.0
17656620,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.916976809501648,0.2161132395267486,0.1933876127004623,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0355756096541881,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.2284811288118362,284.9502868652344,284.95001220703125,300.221435546875,295.62615966796875,298.7232360839844,297.5719909667969,284.9502868652344,1.0,0.1646469235420227,1.0,1.0,0.7323108911514282,1.0,-0.664564311504364,0.2880275845527649,0.3765367269515991,0.160153180360794,0.94837749004364,0.94837749004364,0.0,23.730188369750977,25.0,16196.234375,0.0,43.49434280395508,1.0,283.1499938964844,284.2324523925781,298.639892578125,299.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,31238.16015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544987380504608,1.0,0.0,0.0,3.5772716999053955,3.57729434967041,8.538806355318229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4921875,0.0,1418.8311767578125,1895.4371337890625,0.0,385.2208251953125,0.8839198350906372,1.0,0.0,3.0,1.0,0.0
17656680,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9229353666305542,0.2193579375743866,0.1962898820638656,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.0481637232005596,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.035573560744524,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.0481637232005596,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612718462944031,0.050000000745058,0.228467971086502,284.9508972167969,284.95001220703125,300.2228088378906,295.6235046386719,298.7332763671875,297.5899658203125,284.9515686035156,1.0,0.1649629026651382,1.0,1.0,0.7307039499282837,1.0,-0.668022632598877,0.2893495261669159,0.3786731362342834,0.1624874621629715,0.94894278049469,0.94894278049469,0.0,23.7131576538086,25.0,16281.7265625,0.0,43.87593078613281,1.0,283.1499938964844,284.2305603027344,298.6370849609375,299.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,31645.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558555483818054,1.0,0.0,0.0,3.6016392707824707,3.6016619205474854,8.655530905343767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.34130859375,0.0,1447.8798828125,1895.4371337890625,0.0,388.3854064941406,0.8927307724952698,1.0,0.0,3.0,1.0,0.0
17656740,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9289068579673768,0.2226090729236602,0.1991985589265823,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0355715416371822,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.228454977273941,284.95172119140625,284.95001220703125,300.2242736816406,295.62091064453125,298.74365234375,297.6083068847656,284.9517822265625,1.0,0.1652826070785522,1.0,1.0,0.7290970683097839,1.0,-0.6714890003204346,0.2906872630119324,0.3808017075061798,0.1648213118314743,0.9499899744987488,0.9499899744987488,0.0,23.69721794128418,25.0,16381.4326171875,0.0,44.2622299194336,1.0,283.1499938964844,284.2252197265625,298.6347045898437,299.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,32300.431640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572422802448272,1.0,0.0,0.0,3.642386674880981,3.6424098014831534,8.852488235788769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.36474609375,0.0,1497.0916748046875,1895.4371337890625,0.0,391.6461181640625,0.8999008536338806,1.0,0.0,3.0,1.0,0.0
17656800,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9348224401474,0.2258614003658294,0.2021101117134094,297.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620975494384766,0.050000000745058,0.0481582954525947,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620975494384766,0.050000000745058,0.0355695523321628,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620975494384766,0.050000000745058,0.0481582954525947,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620975494384766,0.050000000745058,0.2284422218799591,284.9525451660156,284.95001220703125,300.2258605957031,295.61846923828125,298.75445556640625,297.62725830078125,284.9532165527344,1.0,0.1656057983636856,1.0,1.0,0.7274901270866394,1.0,-0.6749592423439026,0.2920429110527038,0.3829163014888763,0.1671446114778518,0.951187551021576,0.951187551021576,0.0,23.682449340820312,25.0,16470.8671875,0.0,44.65288925170898,1.0,283.1499938964844,284.2234802246094,298.6321716308594,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32691.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586105048656463,1.0,0.0,0.0,3.667484760284424,3.667508363723755,8.974906791081594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.48583984375,0.0,1527.83740234375,1895.4371337890625,0.0,394.8895568847656,0.9088588953018188,1.0,0.0,3.0,1.0,0.0
17656860,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9406293630599976,0.2291124165058136,0.2050220519304275,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007152557373,0.050000000745058,0.0481556616723537,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007152557373,0.050000000745058,0.035567607730627,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007152557373,0.050000000745058,0.0481556616723537,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007152557373,0.050000000745058,0.2284297198057174,284.9534912109375,284.95001220703125,300.22760009765625,295.6161499023437,298.7658386230469,297.6469116210937,284.95361328125,1.0,0.1659321784973144,1.0,1.0,0.725903332233429,1.0,-0.6784303784370422,0.2934154272079468,0.3850149810314178,0.169444665312767,0.952896535396576,0.952896535396576,0.0,23.668848037719727,25.0,16575.056640625,0.0,45.04760360717773,1.0,283.1499938964844,284.21832275390625,298.6300964355469,299.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,33334.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600146412849426,1.0,0.0,0.0,3.709167242050171,3.70919132232666,9.180072879644284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.81591796875,0.0,1579.7264404296875,1895.4371337890625,0.0,398.2457275390625,0.9162179231643676,1.0,0.0,3.0,1.0,0.0
