time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9462794661521912,0.2323540449142456,0.2079287469387054,297.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.0481530949473381,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.0355657115578651,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.0481530949473381,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628947615623474,0.050000000745058,0.2284175604581833,284.9544372558594,284.95001220703125,300.2295837402344,295.6140441894531,298.7779235839844,297.66748046875,284.9552001953125,1.0,0.1662613600492477,1.0,1.0,0.7243165373802185,1.0,-0.6818959712982178,0.2948081493377685,0.3870877921581268,0.1717147976160049,0.9548130631446838,0.9548130631446838,0.0,23.656578063964844,25.0,16670.337890625,0.0,45.4458122253418,1.0,283.1499938964844,284.2166748046875,298.6279602050781,299.88348388671875,293.1499938964844,293.1499938964844,283.04998779296875,33711.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461409717798233,1.0,0.0,0.0,3.735530853271485,3.735555410385132,9.31103500079189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.99658203125,0.0,1612.9007568359375,1895.4371337890625,0.0,401.6080932617188,0.924443781375885,1.0,0.0,3.0,1.0,0.0
17656980,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9938852787017822,0.2356196045875549,0.2106692492961883,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5946027636528015,0.050000000745058,0.0479745231568813,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5946027636528015,0.050000000745058,0.0354338176548481,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7997457385063171,0.1461503803730011,0.1160617768764495,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5946027636528015,0.050000000745058,0.2275704741477966,284.9414367675781,284.95001220703125,300.2318115234375,295.6121520996094,298.7948303222656,297.6856384277344,284.9574584960937,1.0,0.1678026020526886,1.0,1.0,0.7227298021316528,1.0,-0.7652546763420105,0.3329777419567108,0.4322769045829773,0.193362757563591,0.9456080198287964,0.9456080198287964,0.0,19.97202682495117,25.0,18366.171875,0.0,51.44482803344727,1.0,283.0657958984375,284.2237854003906,298.656005859375,299.9730834960937,293.1499938964844,293.1499938964844,283.04998779296875,34650.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671747982501983,1.0,0.0,0.0,3.764139175415039,3.7641639709472656,9.4541968564954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.96533203125,0.0,1653.489501953125,1895.4371337890625,0.0,415.8053894042969,0.9296258091926576,1.0,0.0,3.0,1.0,0.0
17657040,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9892294406890868,0.2400316745042801,0.2041603177785873,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5975522994995117,0.050000000745058,0.0479598306119442,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5975522994995117,0.050000000745058,0.0354229658842086,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8454462289810181,0.142494335770607,0.1362191885709762,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5975522994995117,0.050000000745058,0.227500781416893,285.01470947265625,284.95001220703125,300.2343444824219,295.6105041503906,298.8003234863281,297.6903076171875,285.0268859863281,1.0,0.1691396385431289,1.0,1.0,0.7211430072784424,1.0,-0.7815570831298828,0.3402871787548065,0.4412699043750763,0.1990864723920822,1.0,1.0,0.0,19.7973861694336,25.0,19067.2734375,0.0,53.42414093017578,1.0,283.0523681640625,284.2490539550781,298.68829345703125,300.0578918457031,293.1499938964844,293.1499938964844,282.75,33322.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766992628574371,1.0,0.0,0.0,3.8132381439208975,3.813263177871704,9.70244400377851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.29248046875,0.0,1701.545166015625,1895.4371337890625,0.0,440.3752746582031,0.9407504796981812,1.0,0.0,3.0,1.0,0.0
17657100,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9904128313064576,0.2444547414779663,0.208030566573143,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944074988365173,0.050000000745058,0.0479752235114574,297.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944074988365173,0.050000000745058,0.0354343391954898,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8374176025390625,0.1396494656801223,0.1340715587139129,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944074988365173,0.050000000745058,0.227573812007904,284.9252319335937,284.95001220703125,300.2372131347656,295.609130859375,298.8162841796875,297.7156066894531,284.86865234375,1.0,0.1702507585287094,1.0,1.0,0.7195562124252319,1.0,-0.7837508320808411,0.3412428796291351,0.4425079524517059,0.2009515315294265,0.9554623365402222,0.9554623365402222,0.0,20.22894859313965,25.0,19743.3046875,0.0,54.30167007446289,1.0,282.7957763671875,284.04058837890625,298.7732238769531,300.2791748046875,293.1499938964844,293.1499938964844,282.75,34285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978318512439728,1.0,0.0,0.0,3.853198528289795,3.853224277496338,9.906860896080616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.53369140625,0.0,1757.6629638671875,1895.4371337890625,0.0,500.31634521484375,0.9487997889518738,1.0,0.0,3.0,1.0,0.0
17657160,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9917253851890564,0.2479376494884491,0.2117772251367569,297.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.591573178768158,0.050000000745058,0.0479894094169139,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.591573178768158,0.050000000745058,0.0354448147118091,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8298285603523254,0.1377910077571869,0.1318939179182052,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.591573178768158,0.050000000745058,0.2276411056518554,284.8084716796875,284.95001220703125,300.240478515625,295.6080627441406,298.8425598144531,297.7601013183594,284.7992553710937,1.0,0.1712679117918014,1.0,1.0,0.7185378670692444,1.0,-0.785744309425354,0.3420193493366241,0.4437249898910522,0.2026079148054123,0.8456254601478577,0.8456254601478577,0.0,20.626569747924805,25.0,19609.923828125,0.0,55.11065673828125,1.0,282.7568054199219,284.0095520019531,298.7406311035156,300.21893310546875,293.1499938964844,293.1499938964844,283.04998779296875,40822.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102263689041138,1.0,0.0,0.0,3.732521772384644,3.7325475215911865,9.296040275330596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.76318359375,0.0,1663.8277587890625,1895.4371337890625,0.0,539.3079223632812,0.9249264001846312,1.0,0.0,3.0,1.0,0.0
17657220,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9859800338745116,0.2520561218261719,0.1971539407968521,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6025448441505432,0.050000000745058,0.047935876995325,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7779746055603027,0.1460388004779815,0.0762621685862541,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8403147459030151,0.1371032297611236,0.1305990815162658,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6025448441505432,0.050000000745058,0.2273871600627899,284.9189147949219,284.95001220703125,300.2441711425781,295.6073608398437,298.8664245605469,297.79638671875,284.9921875,1.0,0.1726273000240326,1.0,1.0,0.7175195217132568,1.0,-0.8152324557304382,0.3557541966438293,0.4594782590866089,0.2106468379497528,0.881523609161377,0.881523609161377,0.0,19.59147071838379,25.0,19564.66796875,0.0,57.92852783203125,1.0,283.0010681152344,284.2657775878906,298.6055603027344,299.96661376953125,293.1499938964844,293.1499938964844,283.04998779296875,39991.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031242370605469,1.0,0.0,0.0,3.610228538513184,3.610252857208252,8.696864028934215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.7890625,0.0,1518.9111328125,1895.4371337890625,0.0,516.598876953125,0.9020448327064514,1.0,0.0,3.0,1.0,0.0
17657280,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9827240109443665,0.2600149810314178,0.190385490655899,297.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.6075544953346252,0.050000000745058,0.04791259765625,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8555476665496826,0.1412577778100967,0.0996701791882515,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8462279438972473,0.1374516040086746,0.1304427087306976,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.6075544953346252,0.050000000745058,0.2272767275571823,285.10504150390625,284.95001220703125,300.2483215332031,295.60699462890625,298.9021911621094,297.8519897460937,285.1282043457031,1.0,0.1741203367710113,1.0,1.0,0.7165011763572693,1.0,-0.8348792791366577,0.3648044168949127,0.470074862241745,0.2166554033756256,1.0,1.0,0.0,19.23336601257324,28.0,20405.755859375,0.0,60.349605560302734,1.0,283.042236328125,284.3396911621094,298.5937805175781,300.02117919921875,293.1499938964844,293.1499938964844,282.75,32223.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003222823143005,1.0,0.0,0.0,3.7528769969940186,3.752901554107666,9.397708709002472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.93994140625,0.0,1621.6114501953125,1895.4371337890625,0.0,507.9117736816406,0.9266887307167052,1.0,0.0,3.0,1.0,0.0
17657340,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9854364991188048,0.2669464945793152,0.1959638446569442,297.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6034278869628906,0.050000000745058,0.0479315407574176,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8443801403045654,0.1368339657783508,0.0975423976778984,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8426288366317749,0.1387225091457367,0.1312033236026764,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6034278869628906,0.050000000745058,0.2273665964603424,285.03790283203125,284.95001220703125,300.25299072265625,295.6070861816406,298.9035949707031,297.8549194335937,284.98956298828125,1.0,0.1758780479431152,1.0,1.0,0.7154828310012817,1.0,-0.8400643467903137,0.3671819567680359,0.4728823900222778,0.2189075499773025,1.0,1.0,0.0,19.784400939941406,28.0,21260.552734375,0.0,61.92568206787109,1.0,282.7955017089844,284.1486511230469,298.6995544433594,300.2723083496094,293.1499938964844,293.1499938964844,282.75,32803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150057673454285,1.0,0.0,0.0,3.814887762069702,3.814912796020508,9.710839776744251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.78857421875,0.0,1699.4736328125,1895.4371337890625,0.0,555.1630859375,0.9399977922439576,1.0,0.0,3.0,1.0,0.0
17657400,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9880476593971252,0.2720482349395752,0.2019384503364563,297.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5989794135093689,0.050000000745058,0.0479525625705719,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8326609134674072,0.1345558315515518,0.0952302515506744,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8401541709899902,0.1404597610235214,0.1326770484447479,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5989794135093689,0.050000000745058,0.2274663150310516,284.9217529296875,284.95001220703125,300.2582092285156,295.6075744628906,298.8607788085937,297.7734069824219,284.9071960449219,1.0,0.1778403967618942,1.0,1.0,0.7144644856452942,1.0,-0.8463727235794067,0.3701269924640655,0.4762457311153412,0.2213577032089233,0.9405081868171692,0.9405081868171692,0.0,20.398717880249023,31.0,21198.2578125,0.0,63.7860221862793,1.0,282.7567138671875,284.0843811035156,298.7024230957031,300.2568359375,293.1499938964844,293.1499938964844,282.45001220703125,35238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253235101699829,1.0,0.0,0.0,3.8225064277648926,3.822531938552856,9.749666105562935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.3212890625,0.0,1727.7264404296875,1895.4371337890625,0.0,591.0324096679688,0.9425311088562012,1.0,0.0,3.0,1.0,0.0
17657460,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.9902790188789368,0.2759864330291748,0.2076633125543594,297.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.5946831107139587,0.050000000745058,0.0479734726250171,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8251190185546875,0.1340803205966949,0.0943110510706901,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8384677767753601,0.1423880010843277,0.1344388723373413,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.5946831107139587,0.050000000745058,0.2275654971599578,284.7948303222656,284.95001220703125,300.2640380859375,295.6085205078125,298.833740234375,297.71875,284.7485046386719,1.0,0.1800134181976318,1.0,1.0,0.7133305668830872,1.0,-0.854398250579834,0.3739475905895233,0.4804506301879883,0.2241779118776321,0.8301166892051697,0.8301166892051697,0.0,21.027996063232425,31.0,21766.748046875,0.0,65.96710205078125,1.0,282.4975280761719,283.9060974121094,298.73468017578125,300.3899841308594,293.1499938964844,293.1499938964844,282.45001220703125,40547.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539738655090332,1.0,0.0,0.0,3.7296042442321777,3.7296297550201416,9.281513371206528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.853515625,0.0,1658.3134765625,1895.4371337890625,0.0,645.1102294921875,0.923086941242218,1.0,0.0,3.0,1.0,0.0
17657520,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.9922574758529664,0.2790434062480926,0.2133868038654327,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.5903484225273132,0.050000000745058,0.0479952208697795,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8202665448188782,0.1346970796585083,0.0943743959069252,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8369638919830322,0.1444137245416641,0.1363152265548706,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.5903484225273132,0.050000000745058,0.2276686578989029,284.7298278808594,284.95001220703125,300.2704772949219,295.6099853515625,298.80810546875,297.6659240722656,284.747314453125,1.0,0.1823864132165908,1.0,1.0,0.7121966481208801,1.0,-0.8637447953224182,0.3784390389919281,0.4853057861328125,0.2272449135780334,0.7178797125816345,0.7178797125816345,0.0,21.69215583801269,34.0,21386.314453125,0.0,68.45153045654297,1.0,282.4580993652344,283.9825439453125,298.6775817871094,300.2681579589844,293.1499938964844,293.1499938964844,282.75,52982.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440788269042969,1.0,0.0,0.0,3.30718731880188,3.30721116065979,7.298118021026312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.578125,0.0,1299.300048828125,1895.4371337890625,0.0,662.3441772460938,0.8414480686187744,1.0,0.0,3.0,1.0,0.0
17657580,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8894747495651245,0.2876019477844238,0.0987065955996513,297.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6879944801330566,0.050000000745058,0.0476555079221725,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9616407752037048,0.1363756358623504,0.0948976576328277,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9778432846069336,0.146900400519371,0.1352603733539581,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8713561296463013,0.1372841894626617,0.4641115367412567,284.95526123046875,284.95001220703125,300.277587890625,295.61199951171875,298.81268310546875,297.6381225585937,285.0765991210937,1.0,0.1873182207345962,1.0,1.0,0.7110627293586731,1.0,-1.0042409896850586,0.4466612040996551,0.557579755783081,0.2593821585178375,0.8207623958587646,0.8207623958587646,0.0,14.676639556884766,34.0,23217.875,0.0,82.92958068847656,1.0,282.6880187988281,284.3767395019531,298.553466796875,300.0335693359375,293.1499938964844,293.1499938964844,282.75,42389.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314532518386841,1.0,0.0,0.0,3.159709453582764,3.159730195999145,6.661738893853908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.11767578125,0.0,1094.4283447265625,1895.4371337890625,0.0,613.4465942382812,0.8101027607917786,1.0,0.0,3.0,1.0,0.0
17657640,297.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.8715755343437195,0.3110487759113312,0.0870103314518928,297.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.704253077507019,0.050000000745058,0.0476266182959079,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.8715755343437195,0.1418240815401077,0.0676747038960456,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.8715755343437195,0.1546895802021026,0.0916260704398155,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.297607421875,0.9634478688240052,0.1339910626411438,0.5734629034996033,285.3013916015625,284.95001220703125,300.2854309082031,295.6145324707031,299.005859375,297.9662170410156,285.32525634765625,1.0,0.1923446059226989,1.0,1.0,0.7099288105964661,1.0,-1.047852873802185,0.4682604372501373,0.5795924663543701,0.2696475982666015,1.0,1.0,0.0,14.484783172607422,54.0,25468.125,0.0,90.51654815673828,1.0,282.7384338378906,284.47418212890625,298.6126403808594,300.2594909667969,293.1499938964844,293.1499938964844,282.45001220703125,27897.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327497124671936,1.0,0.0,0.0,3.504826784133911,3.504848003387451,8.196461749321315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7314453125,0.0,1319.35888671875,1895.4371337890625,0.0,618.2960205078125,0.8668949007987976,1.0,0.0,3.0,1.0,0.0
17657700,298.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.8811621069908142,0.3266687095165252,0.0931242629885673,297.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.6954971551895142,0.050000000745058,0.0476411245763301,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.8811621069908142,0.1465378850698471,0.0724299848079681,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442932128906,0.8811621069908142,0.1609275937080383,0.0980643332004547,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.965154767036438,0.1316538155078888,0.5973626971244812,285.2351989746094,284.95001220703125,300.2940368652344,295.61767578125,299.03619384765625,298.0085754394531,285.20440673828125,1.0,0.200459137558937,1.0,1.0,0.7087948322296143,1.0,-1.0924227237701416,0.4907769560813904,0.6016457676887512,0.2792045474052429,1.0,1.0,0.0,15.392183303833008,54.0,26759.328125,0.0,102.40357971191406,1.0,282.50018310546875,284.2885437011719,298.77117919921875,300.6195373535156,293.1499938964844,293.1499938964844,282.45001220703125,29495.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556386411190033,1.0,0.0,0.0,3.617444515228272,3.617466926574707,8.73166413839499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.27490234375,0.0,1449.0174560546875,1895.4371337890625,0.0,713.738037109375,0.8929598927497864,1.0,0.0,3.0,1.0,0.0
17657760,298.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.8994305729866028,0.3358588516712188,0.105789229273796,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.6791063547134399,0.050000000745058,0.0476719103753566,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9758198857307434,0.1465285718441009,0.1029587164521217,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.8994305729866028,0.1652980297803878,0.1114011481404304,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9372756481170654,0.1304778456687927,0.5897548198699951,285.1732482910156,284.95001220703125,300.303466796875,295.6214294433594,299.0219116210937,297.9631652832031,285.17889404296875,1.0,0.2105807512998581,1.0,1.0,0.7090775966644287,1.0,-1.1476384401321411,0.5186461806297302,0.6289923191070557,0.2896087169647217,1.0,1.0,0.0,16.84157371520996,74.0,27897.193359375,0.0,118.8200454711914,1.0,282.4580078125,284.2576599121094,298.802978515625,300.7005310058594,293.1499938964844,293.1499938964844,282.1499938964844,30893.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767366290092468,1.0,0.0,0.0,3.702197790145874,3.702221393585205,9.145607009486412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.78125,0.0,1553.2684326171875,1895.4371337890625,0.0,807.3859252929688,0.9131563305854796,1.0,0.0,3.0,1.0,0.0
17657820,298.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.919772744178772,0.3404683470726013,0.120885245501995,297.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6623270511627197,0.050000000745058,0.0477096959948539,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.94895738363266,0.1446781009435653,0.1019811928272247,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9850250482559204,0.1665151715278625,0.1546551585197448,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9096883535385132,0.1300862729549408,0.5865367650985718,285.0979919433594,284.95001220703125,300.313720703125,295.6258544921875,299.0284118652344,297.95343017578125,285.08123779296875,1.0,0.2226236015558242,1.0,1.0,0.7093603014945984,1.0,-1.2141984701156616,0.5526039004325867,0.6615945100784302,0.3013473451137543,1.0,1.0,0.0,18.62105178833008,74.0,30007.7421875,0.0,140.0531005859375,1.0,282.1990661621094,284.114013671875,298.8515625,300.9363098144531,293.1499938964844,293.1499938964844,282.1499938964844,32008.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017799377441406,1.0,0.0,0.0,3.768393039703369,3.7684173583984375,9.475576803197328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.44970703125,0.0,1638.08447265625,1895.4371337890625,0.0,938.7567749023438,0.9289238452911376,1.0,0.0,3.0,1.0,0.0
17657880,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.967431664466858,0.3405759334564209,0.1661225259304046,297.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.624847948551178,0.050000000745058,0.0478338040411472,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8845059275627136,0.1434522122144699,0.1010238975286483,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.930342972278595,0.1650318205356598,0.1572385132312774,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.854830801486969,0.1299386620521545,0.5859416723251343,285.0842590332031,284.95001220703125,300.3248596191406,295.6309509277344,299.03192138671875,297.9394226074219,285.0932312011719,1.0,0.2359396964311599,1.0,1.0,0.7096430659294128,1.0,-1.2700051069259644,0.5811551213264465,0.688849925994873,0.3111132085323334,1.0,1.0,0.0,22.48303985595703,94.0,31269.009765625,0.0,164.81224060058594,1.0,282.1573486328125,284.1101989746094,298.82177734375,300.9461364746094,293.1499938964844,293.1499938964844,281.8500061035156,32890.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195224523544312,1.0,0.0,0.0,3.819936513900757,3.8199617862701416,9.736561423778769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.88330078125,0.0,1706.224853515625,1895.4371337890625,0.0,1042.8270263671875,0.9411970973014832,1.0,0.0,3.0,1.0,0.0
17657940,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.992577850818634,0.33527672290802,0.2143747061491012,297.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.5895869135856628,0.050000000745058,0.0479965843260288,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8356960415840149,0.1428740471601486,0.1005337610840797,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8741713762283325,0.164076566696167,0.15631665289402,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8107187747955322,0.129835620522499,0.5862535834312439,285.0130310058594,284.95001220703125,300.3369445800781,295.6367492675781,299.02001953125,297.89697265625,284.996826171875,1.0,0.2504010200500488,1.0,1.0,0.7099257707595825,1.0,-1.3266873359680176,0.6102736592292786,0.7164136171340942,0.3208507299423218,1.0,1.0,0.0,27.358457565307617,94.0,33241.6640625,0.0,194.2727813720703,1.0,281.8964538574219,283.96807861328125,298.8403015136719,301.14129638671875,293.1499938964844,293.1499938964844,281.8500061035156,33583.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406009197235107,1.0,0.0,0.0,3.859973192214966,3.859998941421509,9.941727512341458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.67529296875,0.0,1760.43798828125,1895.4371337890625,0.0,1177.2584228515625,0.9507277607917786,1.0,0.0,3.0,1.0,0.0
17658000,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.3264268636703491,0.2591130137443542,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.553719162940979,0.050000000745058,0.0482110902667045,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7932091951370239,0.1427042037248611,0.1004231348633766,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8295084238052368,0.1637089997529983,0.1559048593044281,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.76795893907547,0.1296002566814422,0.5864720940589905,284.9966125488281,284.95001220703125,300.3500061035156,295.643310546875,298.9967346191406,297.8332214355469,285.0043029785156,1.0,0.2656448185443878,1.0,1.0,0.710208535194397,1.0,-1.380286455154419,0.6377450227737427,0.742541491985321,0.330383688211441,1.0,1.0,0.0,33.53902053833008,97.0,34366.48828125,0.0,228.00653076171875,1.0,281.856689453125,283.9645080566406,298.79913330078125,301.1192932128906,293.1499938964844,293.1499938964844,281.54998779296875,34125.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540533304214478,1.0,0.0,0.0,3.891007423400879,3.891033411026001,1.010223286357359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.71240234375,0.0,1803.2420654296875,1895.4371337890625,0.0,1268.7474365234375,0.9581137895584106,1.0,0.0,3.0,1.0,0.0
17658060,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.993990421295166,0.3161234259605407,0.2894307672977447,297.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5249253511428833,0.050000000745058,0.0484545268118381,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7582761645317078,0.14276984333992,0.1005898714065551,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7938754558563232,0.163694143295288,0.1560010015964508,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.735256016254425,0.1291723996400833,0.5862628817558289,284.9073791503906,284.95001220703125,300.3638000488281,295.65045166015625,298.97027587890625,297.76617431640625,284.8886108398437,1.0,0.2785125076770782,1.0,1.0,0.7110859751701355,1.0,-1.4182080030441284,0.6568242311477661,0.7613837122917175,0.3374213278293609,0.9607268571853638,0.9607268571853638,0.0,40.26547622680664,97.0,35954.91015625,0.0,258.83563232421875,1.0,281.594970703125,283.8099975585937,298.8150939941406,301.2958984375,293.1499938964844,293.1499938964844,281.54998779296875,35210.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710141897201538,1.0,0.0,0.0,3.907127618789673,3.907154083251953,1.0186112149312976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.5390625,0.0,1832.173095703125,1895.4371337890625,0.0,1389.9444580078125,0.9616482257843018,1.0,0.0,3.0,1.0,0.0
17658120,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.93456768989563,0.3092422187328338,0.2817785143852234,297.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.4956955313682556,0.050000000745058,0.0488447844982147,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7215982675552368,0.1427637785673141,0.1008873730897903,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.7527424097061157,0.163683146238327,0.156363382935524,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6971732974052429,0.128430962562561,0.585388720035553,284.84527587890625,284.95001220703125,300.3780517578125,295.6579895019531,298.95294189453125,297.7231750488281,284.8438720703125,1.0,0.2889190018177032,1.0,1.0,0.7119634747505188,1.0,-1.4081178903579712,0.6513440012931824,0.7567739486694336,0.3352373540401459,0.891888439655304,0.891888439655304,0.0,50.00056457519531,85.0,35632.6796875,0.0,278.2447509765625,1.0,281.5564880371094,283.7799987792969,298.7666931152344,301.2096252441406,293.1499938964844,293.1499938964844,281.25,39050.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794754266738892,1.0,0.0,0.0,3.827406167984009,3.82743239402771,9.774676072993316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.92333984375,0.0,1763.5777587890625,1895.4371337890625,0.0,1452.6953125,0.9460225701332092,1.0,0.0,3.0,1.0,0.0
17658180,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.8995895385742188,0.3060987293720245,0.2776885628700256,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.4812303483486175,0.050000000745058,0.0491152703762054,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.701267421245575,0.1427937448024749,0.1011039614677429,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341003417969,0.7328530550003052,0.1637569367885589,0.1566768288612365,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.6750165820121765,0.1276314258575439,0.5832492709159851,284.73150634765625,284.95001220703125,300.3927307128906,295.6659545898437,298.9464111328125,297.7001342773437,284.7180480957031,1.0,0.2956585884094238,1.0,1.0,0.7128409147262573,1.0,-1.4015988111495972,0.6477603912353516,0.7538384199142456,0.3335321843624115,0.7662690281867981,0.7662690281867981,0.0,56.74843978881836,85.0,35765.38671875,0.0,291.5942077636719,1.0,281.2984619140625,283.6610717773437,298.7607727050781,301.2796630859375,293.1499938964844,293.1499938964844,281.25,46910.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883670091629028,1.0,0.0,0.0,3.6156158447265625,3.6156415939331055,8.72283919761685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.69775390625,0.0,1576.11669921875,1895.4371337890625,0.0,1520.1845703125,0.9009270668029784,1.0,0.0,3.0,1.0,0.0
17658240,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8820511102676392,0.3049497604370117,0.2759060859680176,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.4717785716056824,0.050000000745058,0.0492968298494815,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.6890856027603149,0.1429383903741836,0.1012763306498527,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.721784234046936,0.1639574319124221,0.15695820748806,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.6620112061500549,0.1268822252750396,0.580519437789917,284.80828857421875,284.95001220703125,300.4078674316406,295.6742858886719,298.943115234375,297.68267822265625,284.834716796875,1.0,0.3001219630241394,1.0,1.0,0.7137184143066406,1.0,-1.3969428539276123,0.6451224684715271,0.7518203258514404,0.3322219550609588,0.7498598098754883,0.7498598098754883,0.0,61.2734375,73.0,35051.140625,0.0,300.34942626953125,1.0,281.2588806152344,283.8312072753906,298.6927185058594,301.09765625,293.1499938964844,293.1499938964844,281.54998779296875,49985.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866141557693481,1.0,0.0,0.0,3.2366397380828857,3.2366623878479004,6.990077849877707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.1123046875,0.0,1212.8658447265625,1895.4371337890625,0.0,1506.758056640625,0.8291141986846924,1.0,0.0,3.0,1.0,0.0
17658300,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8737367391586304,0.3054284155368805,0.2757273316383362,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.4658946990966797,0.050000000745058,0.0494017414748668,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6831719875335693,0.1434691995382309,0.101587139070034,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7162467837333679,0.1645419895648956,0.1574308276176452,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6550287008285522,0.126428410410881,0.5782976150512695,284.9847106933594,284.95001220703125,300.42340087890625,295.6829833984375,298.9410400390625,297.666748046875,285.00360107421875,1.0,0.3027160763740539,1.0,1.0,0.7145959138870239,1.0,-1.3951243162155151,0.6439306139945984,0.751193642616272,0.3314781785011291,0.8494600057601929,0.8494600057601929,0.0,63.900028228759766,73.0,34720.06640625,0.0,305.7926940917969,1.0,281.4905090332031,283.992431640625,298.60601806640625,300.8695068359375,293.1499938964844,293.1499938964844,281.54998779296875,37110.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735871434211731,1.0,0.0,0.0,3.30234956741333,3.302370548248291,7.276782980625285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.96875,0.0,1187.2119140625,1895.4371337890625,0.0,1408.8704833984375,0.8327794671058655,1.0,0.0,3.0,1.0,0.0
17658360,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8716602325439453,0.3065389990806579,0.2765363454818725,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.4635218381881714,0.050000000745058,0.049441635608673,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6819162964820862,0.1442133486270904,0.1020777598023414,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7149791717529297,0.1653459519147873,0.1581464558839798,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6523386240005493,0.1261886060237884,0.57699054479599,285.0073547363281,284.95001220703125,300.4393310546875,295.6920166015625,298.9411926269531,297.6526794433594,285.0041198730469,1.0,0.3038017749786377,1.0,1.0,0.7141028642654419,1.0,-1.3960206508636477,0.6445450782775879,0.7514755725860596,0.3317182064056396,0.8836207389831543,0.8836207389831543,0.0,64.92131042480469,61.0,34833.5390625,0.0,308.6141967773437,1.0,281.5390014648437,283.9766845703125,298.6231689453125,300.9165954589844,293.1499938964844,293.1499938964844,281.8500061035156,33115.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665563583374023,1.0,0.0,0.0,3.4174811840057373,3.4175026416778564,7.793016152390919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.09765625,0.0,1269.332275390625,1895.4371337890625,0.0,1357.4844970703125,0.8513494729995728,1.0,0.0,3.0,1.0,0.0
17658420,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8733628392219543,0.3078217804431915,0.2775545418262481,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.4640354812145233,0.050000000745058,0.0494331121444702,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.6836754679679871,0.1450274735689163,0.1026022061705589,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7166100740432739,0.1662448644638061,0.1589246541261673,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.6524655818939209,0.1260828822851181,0.5761064291000366,285.1088256835937,284.95001220703125,300.4556579589844,295.701416015625,298.9430847167969,297.6411437988281,285.1283569335937,1.0,0.3036247193813324,1.0,1.0,0.7136098146438599,1.0,-1.39773428440094,0.6455993056297302,0.7521349787712097,0.3321699798107147,0.9818549156188964,0.9818549156188964,0.0,64.72953033447266,61.0,34329.5546875,0.0,308.9171447753906,1.0,281.79302978515625,284.1102294921875,298.6117858886719,300.80572509765625,293.1499938964844,293.1499938964844,281.8500061035156,30405.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564574241638184,1.0,0.0,0.0,3.521751880645752,3.52177357673645,8.275815730485192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.2822265625,0.0,1354.7274169921875,1895.4371337890625,0.0,1285.539306640625,0.8740324378013611,1.0,0.0,3.0,1.0,0.0
17658480,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8784714937210083,0.3093454539775848,0.2788062691688537,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.4670011699199676,0.050000000745058,0.0493826270103454,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.6881747841835022,0.145962119102478,0.1031873896718025,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7207852602005005,0.1672884821891784,0.159807488322258,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6551628112792969,0.1261564642190933,0.5758476853370667,285.14044189453125,284.95001220703125,300.47235107421875,295.71112060546875,298.9466857910156,297.6322021484375,285.1379089355469,1.0,0.3024167418479919,1.0,1.0,0.7131167650222778,1.0,-1.4006268978118896,0.6472505927085876,0.753376305103302,0.3328680098056793,1.0,1.0,0.0,63.49318313598633,49.0,34516.0390625,0.0,307.253662109375,1.0,281.840576171875,284.1014709472656,298.6641540527344,300.9171142578125,293.1499938964844,293.1499938964844,281.54998779296875,30068.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535833477973938,1.0,0.0,0.0,3.651997566223145,3.652020692825317,8.899267527340271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.24853515625,0.0,1490.98828125,1895.4371337890625,0.0,1265.47998046875,0.9012228846549988,1.0,0.0,3.0,1.0,0.0
17658540,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8860648274421692,0.3104554116725921,0.2799497246742248,297.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.4715231359004974,0.050000000745058,0.0493015199899673,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6947147846221924,0.1467593014240265,0.1037467271089553,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.726773202419281,0.1682217717170715,0.1606797873973846,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6598736643791199,0.1262002289295196,0.5758025646209717,284.9900207519531,284.95001220703125,300.4893798828125,295.7211303710937,298.9515380859375,297.62530517578125,284.9586181640625,1.0,0.300336480140686,1.0,1.0,0.7126237750053406,1.0,-1.403567671775818,0.6489183902740479,0.7546492218971252,0.3336063921451568,0.9777846336364746,0.9777846336364746,0.0,61.48324203491211,49.0,35422.6484375,0.0,303.7550048828125,1.0,281.597412109375,283.89227294921875,298.7733459472656,301.1868591308594,293.1499938964844,293.1499938964844,281.54998779296875,31503.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640862822532654,1.0,0.0,0.0,3.7280540466308594,3.7280781269073486,9.273799719267116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.6279296875,0.0,1587.3919677734375,1895.4371337890625,0.0,1339.68115234375,0.9191537499427797,1.0,0.0,3.0,1.0,0.0
17658600,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8950749635696411,0.3110562860965729,0.2805704176425934,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.4767903387546539,0.050000000745058,0.0492018274962902,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7024065256118774,0.147325798869133,0.104136623442173,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7338502407073975,0.1689463555812835,0.1613470464944839,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6658605337142944,0.1261034309864044,0.5751582384109497,284.8931884765625,284.95001220703125,300.5067749023437,295.7314453125,298.95709228515625,297.6197814941406,284.8899230957031,1.0,0.2974681258201599,1.0,1.0,0.7121307253837585,1.0,-1.4046903848648071,0.6496556997299194,0.7550346255302429,0.3340061604976654,0.9057217240333556,0.9057217240333556,0.0,58.9760971069336,37.0,35357.6328125,0.0,298.25592041015625,1.0,281.5573425292969,283.8358459472656,298.7872009277344,301.17852783203125,293.1499938964844,293.1499938964844,281.25,35682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704421043395996,1.0,0.0,0.0,3.7098307609558105,3.709855318069458,9.183356723951874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.48486328125,0.0,1598.3441162109375,1895.4371337890625,0.0,1385.7552490234375,0.9173999428749084,1.0,0.0,3.0,1.0,0.0
17658660,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.9062066674232484,0.3115809857845306,0.2809922993183136,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.4828175008296966,0.050000000745058,0.0490842051804065,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.7115435004234314,0.1478156149387359,0.1044269725680351,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.7424852252006531,0.1696052849292755,0.1618944406509399,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.6734631657600403,0.1259623169898986,0.5741075873374939,284.7707824707031,284.95001220703125,300.5244445800781,295.7420349121094,298.9632873535156,297.6153564453125,284.75372314453125,1.0,0.2939196228981018,1.0,1.0,0.7116130590438843,1.0,-1.4048006534576416,0.6498847007751465,0.7549160122871399,0.3342197835445404,0.789082407951355,0.789082407951355,0.0,55.999961853027344,37.0,35784.16796875,0.0,291.1890869140625,1.0,281.3006591796875,283.69537353515625,298.8223571777344,301.3146057128906,293.1499938964844,293.1499938964844,281.25,42563.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799282431602478,1.0,0.0,0.0,3.578019618988037,3.578044176101685,8.542377258891065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.97998046875,0.0,1502.688720703125,1895.4371337890625,0.0,1456.0946044921875,0.8900551199913025,1.0,0.0,3.0,1.0,0.0
17658720,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9209122061729432,0.3121810257434845,0.2812996506690979,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.4897494614124298,0.050000000745058,0.0489512905478477,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7216959595680237,0.1482937783002853,0.1046456545591354,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7530943751335144,0.1702573597431183,0.162353053689003,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6829210519790649,0.1258156150579452,0.5727307200431824,284.8164978027344,284.95001220703125,300.5424499511719,295.7528991699219,298.97003173828125,297.61181640625,284.8394775390625,1.0,0.289779782295227,1.0,1.0,0.71109539270401,1.0,-1.404170274734497,0.6497355103492737,0.7544348239898682,0.3342953622341156,0.7600483298301697,0.7600483298301697,0.0,52.62561798095703,25.0,35222.08984375,0.0,282.8540344238281,1.0,281.2592468261719,283.8273620605469,298.7809143066406,301.1839599609375,293.1499938964844,293.1499938964844,281.54998779296875,47428.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804805994033813,1.0,0.0,0.0,3.2581727504730225,3.258195161819458,7.08339598531893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.3447265625,0.0,1215.701416015625,1895.4371337890625,0.0,1460.246826171875,0.8301995396614075,1.0,0.0,3.0,1.0,0.0
