time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.940873920917511,0.3135315179824829,0.2820198237895965,297.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4984704256057739,0.050000000745058,0.048798382282257,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7342612743377686,0.1490686386823654,0.1049645021557807,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7672001719474792,0.171203926205635,0.1629476547241211,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6954983472824097,0.1259120106697082,0.5718534588813782,284.9947814941406,284.95001220703125,300.56072998046875,295.7640075683594,298.9773254394531,297.6088256835937,285.0145568847656,1.0,0.2851752638816833,1.0,1.0,0.7105777859687805,1.0,-1.4048924446105957,0.6502776741981506,0.7546147704124451,0.3346335291862488,0.8631512522697449,0.8631512522697449,0.0,48.764930725097656,25.0,34952.12890625,0.0,273.931640625,1.0,281.4910888671875,283.99591064453125,298.702880859375,300.97314453125,293.1499938964844,293.1499938964844,281.54998779296875,36065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694434285163879,1.0,0.0,0.0,3.320794582366944,3.3208155632019043,7.358297580140061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.51171875,0.0,1197.275390625,1895.4371337890625,0.0,1378.458740234375,0.8358324766159058,1.0,0.0,3.0,1.0,0.0
17658840,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9654327034950256,0.3151422142982483,0.2832392752170563,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.5101712942123413,0.050000000745058,0.0486260801553726,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7509787082672119,0.1500104516744613,0.105453111231327,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7861754298210144,0.172321006655693,0.1637720614671707,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7120848298072815,0.1261844784021377,0.5719383358955383,285.0187683105469,284.95001220703125,300.57928466796875,295.7753601074219,298.9856262207031,297.60699462890625,285.01544189453125,1.0,0.2802201211452484,1.0,1.0,0.7100601196289062,1.0,-1.4078261852264404,0.6519428491592407,0.7558833360671997,0.3354260623455047,0.9019602537155152,0.9019602537155152,0.0,44.44690704345703,25.0,35155.46484375,0.0,264.818359375,1.0,281.53924560546875,283.97772216796875,298.7232666015625,301.0326538085937,293.1499938964844,293.1499938964844,281.8500061035156,32275.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641584634780884,1.0,0.0,0.0,3.4486961364746094,3.4487175941467285,7.936027373034449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.4658203125,0.0,1294.19970703125,1895.4371337890625,0.0,1340.1993408203125,0.8576506972312927,1.0,0.0,3.0,1.0,0.0
17658900,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.9849895238876344,0.3167161345481872,0.2844851315021515,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.5216018557548523,0.050000000745058,0.0484895333647728,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.7673055529594421,0.1509896069765091,0.106009192764759,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8041512966156006,0.1734822988510131,0.1646936535835266,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.726177453994751,0.1265288144350052,0.5726112127304077,285.1210632324219,284.95001220703125,300.5980834960937,295.78692626953125,298.9948425292969,297.60650634765625,285.14080810546875,1.0,0.276740700006485,1.0,1.0,0.709542453289032,1.0,-1.4117382764816284,0.6541043519973755,0.7576339840888977,0.3364260494709015,1.0,1.0,0.0,41.04942321777344,25.0,34710.29296875,0.0,258.2762451171875,1.0,281.7940979003906,284.11114501953125,298.7122802734375,300.9276428222656,293.1499938964844,293.1499938964844,281.8500061035156,29959.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554772853851318,1.0,0.0,0.0,3.560591459274292,3.5606136322021484,8.459361424684175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.4033203125,0.0,1391.8660888671875,1895.4371337890625,0.0,1278.677734375,0.8822356462478638,1.0,0.0,3.0,1.0,0.0
17658960,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.3184409439563751,0.2850241959095001,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.5329478979110718,0.050000000745058,0.0483769327402114,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7835714221000671,0.1520673483610153,0.106656014919281,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8206022381782532,0.1747476607561111,0.1657432168722152,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7393477559089661,0.1269876509904861,0.5739322900772095,285.1610717773437,284.95001220703125,300.6171569824219,295.7987060546875,299.0047912597656,297.6070556640625,285.1604309082031,1.0,0.2738616168498993,1.0,1.0,0.7090212106704712,1.0,-1.415995478630066,0.6564250588417053,0.7595704197883606,0.3375605940818786,1.0,1.0,0.0,38.26558303833008,25.0,34918.51171875,0.0,253.2926025390625,1.0,281.84088134765625,284.1138000488281,298.7633361816406,301.0402526855469,293.1499938964844,293.1499938964844,281.54998779296875,30428.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536118984222412,1.0,0.0,0.0,3.674077033996582,3.674100160598755,9.007200105770607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.65234375,0.0,1518.1566162109375,1895.4371337890625,0.0,1265.6783447265625,0.906463861465454,1.0,0.0,3.0,1.0,0.0
17659020,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.3206221759319305,0.2769386172294616,297.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.5392541885375977,0.050000000745058,0.0483218729496002,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7933053374290466,0.1529685258865356,0.1073225140571594,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8299246430397034,0.1758454293012619,0.1668263673782348,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7469834089279175,0.1273527145385742,0.5755937099456787,285.0078125,284.95001220703125,300.63641357421875,295.8106689453125,299.01416015625,297.6083068847656,284.9745178222656,1.0,0.2711783349514007,1.0,1.0,0.7084999680519104,1.0,-1.4092998504638672,0.6530711650848389,0.7562287449836731,0.3368191719055176,0.9949385523796082,0.9949385523796082,0.0,36.78263092041016,25.0,35681.4375,0.0,247.20361328125,1.0,281.5970153808594,283.89825439453125,298.869873046875,301.3062744140625,293.1499938964844,293.1499938964844,281.54998779296875,31640.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646080017089844,1.0,0.0,0.0,3.746472358703613,3.746496438980103,9.365659252580372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.51806640625,0.0,1609.691650390625,1895.4371337890625,0.0,1343.4305419921875,0.9236981868743896,1.0,0.0,3.0,1.0,0.0
17659080,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.3233828842639923,0.2692287862300873,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.5453653335571289,0.050000000745058,0.0482726506888866,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8022598028182983,0.1535899490118026,0.1078050509095192,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8385878205299377,0.1766690909862518,0.1676684767007827,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7541815638542175,0.1275432258844375,0.5765505433082581,284.89483642578125,284.95001220703125,300.6558837890625,295.82281494140625,299.0227355957031,297.60791015625,284.888916015625,1.0,0.2687935829162597,1.0,1.0,0.7079787254333496,1.0,-1.403629183769226,0.6504366993904114,0.7531924247741699,0.3356468677520752,0.91541188955307,0.91541188955307,0.0,35.44448471069336,25.0,35477.70703125,0.0,241.5836944580078,1.0,281.55718994140625,283.8256530761719,298.8792724609375,301.2866516113281,293.1499938964844,293.1499938964844,281.25,35397.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707161068916321,1.0,0.0,0.0,3.741318941116333,3.74134373664856,9.33991145757318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.8037109375,0.0,1632.539794921875,1895.4371337890625,0.0,1387.7611083984375,0.9241927266120912,1.0,0.0,3.0,1.0,0.0
17659140,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.9990000128746032,0.3264377117156982,0.2627062797546386,297.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.5507285594940186,0.050000000745058,0.0482323206961154,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8098503947257996,0.1540973484516143,0.1081780195236206,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.846194863319397,0.1773763746023178,0.1683631092309951,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.7604567408561707,0.127671331167221,0.5771138072013855,284.7596130371094,284.95001220703125,300.6755676269531,295.83514404296875,299.03131103515625,297.6073913574219,284.7408447265625,1.0,0.2666543126106262,1.0,1.0,0.7074574828147888,1.0,-1.3977093696594238,0.6475709080696106,0.750138521194458,0.3347629308700561,0.7884641289710999,0.7884641289710999,0.0,34.33782196044922,25.0,35747.51171875,0.0,236.61672973632807,1.0,281.2998962402344,283.6762390136719,298.9105529785156,301.40936279296875,293.1499938964844,293.1499938964844,281.25,42854.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794308423995972,1.0,0.0,0.0,3.602520704269409,3.602545499801636,8.659767445351463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.86279296875,0.0,1531.604248046875,1895.4371337890625,0.0,1452.3609619140625,0.8954066038131714,1.0,0.0,3.0,1.0,0.0
17659200,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.9990000128746032,0.329785019159317,0.2568643391132355,297.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.5555930137634277,0.050000000745058,0.0481977723538875,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.816312849521637,0.1545764505863189,0.1084742993116378,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.8531313538551331,0.1780496388673782,0.1689507514238357,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7661201357841492,0.1277928203344345,0.5774039030075073,284.8027648925781,284.95001220703125,300.6954040527344,295.8475952148437,299.0403137207031,297.6074523925781,284.8269348144531,1.0,0.2647286057472229,1.0,1.0,0.706936240196228,1.0,-1.3920639753341677,0.6448394060134888,0.7472246289253235,0.3339524567127228,0.7531393766403198,0.7531393766403198,0.0,33.3825798034668,28.0,35003.640625,0.0,232.1536865234375,1.0,281.2590637207031,283.8149719238281,298.8657531738281,301.2624816894531,293.1499938964844,293.1499938964844,281.54998779296875,48574.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787427663803101,1.0,0.0,0.0,3.2513887882232666,3.251411199569702,7.053929493849864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.2705078125,0.0,1217.072998046875,1895.4371337890625,0.0,1447.2037353515625,0.8297306299209595,1.0,0.0,3.0,1.0,0.0
17659260,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.3338916599750519,0.2521507740020752,297.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5595149993896484,0.050000000745058,0.0481711812317371,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8218132853507996,0.1553625166416168,0.1088907271623611,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8592589497566223,0.1790210157632827,0.1696933209896087,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7710594534873962,0.1281711757183075,0.5783600211143494,284.9841003417969,284.95001220703125,300.7154235839844,295.8601989746094,299.051025390625,297.6098327636719,285.00390625,1.0,0.2634997367858886,1.0,1.0,0.7062622904777527,1.0,-1.3889095783233645,0.6434358358383179,0.7454737424850464,0.3336660265922546,0.8544118404388428,0.8544118404388428,0.0,32.66517639160156,28.0,34656.3359375,0.0,229.24099731445312,1.0,281.4906616210937,283.9864501953125,298.7867736816406,301.0428161621094,293.1499938964844,293.1499938964844,281.54998779296875,36696.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663188934326172,1.0,0.0,0.0,3.304882287979126,3.304903268814087,7.287948164957925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.271484375,0.0,1186.7540283203125,1895.4371337890625,0.0,1355.76708984375,0.8330150246620178,1.0,0.0,3.0,1.0,0.0
17659320,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.3382109999656677,0.2480531334877014,297.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5629046559333801,0.050000000745058,0.0481490120291709,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8271065950393677,0.1563099771738052,0.1094971075654029,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8652294874191284,0.1801528036594391,0.1706878989934921,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7759355306625366,0.1287274807691574,0.5804300904273987,285.0062255859375,284.95001220703125,300.7355651855469,295.8729248046875,299.06353759765625,297.61492919921875,285.002685546875,1.0,0.262755274772644,1.0,1.0,0.7055883407592773,1.0,-1.388368844985962,0.6433711051940918,0.7449976801872253,0.3338976502418518,0.8881176114082336,0.8881176114082336,0.0,32.098514556884766,31.0,34776.63671875,0.0,227.69500732421875,1.0,281.5390625,283.9677429199219,298.80877685546875,301.09771728515625,293.1499938964844,293.1499938964844,281.8500061035156,32838.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598285436630249,1.0,0.0,0.0,3.424878120422364,3.424899339675904,7.826786827536125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.56884765625,0.0,1274.637939453125,1895.4371337890625,0.0,1309.305419921875,0.8527317047119141,1.0,0.0,3.0,1.0,0.0
17659380,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9989871382713318,0.3424324691295624,0.2448946088552475,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.5654991269111633,0.050000000745058,0.0481325164437294,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8315867781639099,0.1572868376970291,0.1101420000195503,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8703481554985046,0.1813167035579681,0.1717362701892852,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.7801219820976257,0.1293523013591766,0.5829363465309143,285.1077880859375,284.95001220703125,300.7558288574219,295.8857727050781,299.0769958496094,297.6213073730469,285.1278991699219,1.0,0.2624529600143432,1.0,1.0,0.704914391040802,1.0,-1.3895970582962036,0.6442128419876099,0.7453842163085938,0.3344730734825134,0.9859017133712769,0.9859017133712769,0.0,31.701539993286133,31.0,34289.4140625,0.0,227.22723388671875,1.0,281.7932434082031,284.1024475097656,298.8002319335937,300.9909973144531,293.1499938964844,293.1499938964844,281.8500061035156,30323.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501143574714661,1.0,0.0,0.0,3.529330253601074,3.5293519496917725,8.311470764965634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.78271484375,0.0,1361.9444580078125,1895.4371337890625,0.0,1241.519775390625,0.8756254315376282,1.0,0.0,3.0,1.0,0.0
17659440,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.998707950115204,0.3466449081897735,0.2425196021795272,297.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.5674379467964172,0.050000000745058,0.0481204390525817,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.835513174533844,0.1583621650934219,0.110862024128437,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.8748410940170288,0.182580754160881,0.172887772321701,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.7838096618652344,0.1300871521234512,0.5859854817390442,285.1434631347656,284.95001220703125,300.7762145996094,295.898681640625,299.0912780761719,297.6287536621094,285.14178466796875,1.0,0.2625621557235718,1.0,1.0,0.7042404413223267,1.0,-1.3926366567611694,0.6459850668907166,0.7466515898704529,0.3353961408138275,1.0,1.0,0.0,31.4428939819336,34.0,34507.62109375,0.0,227.78028869628903,1.0,281.84063720703125,284.0977783203125,298.85516357421875,301.1064453125,293.1499938964844,293.1499938964844,281.54998779296875,30140.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475480198860168,1.0,0.0,0.0,3.656419515609741,3.656442403793335,8.920831078285119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.2958984375,0.0,1496.4066162109375,1895.4371337890625,0.0,1223.97412109375,0.902273654937744,1.0,0.0,3.0,1.0,0.0
17659500,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9985411763191224,0.3502846956253052,0.2412025779485702,297.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5685082674026489,0.050000000745058,0.0481138415634632,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8384132385253906,0.1592694073915481,0.1115646734833717,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8781867623329163,0.1836814284324646,0.1740189343690872,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.786512017250061,0.1307218968868255,0.5891069173812866,284.99786376953125,284.95001220703125,300.7967224121094,295.9117126464844,299.10516357421875,297.6351623535156,284.9671936035156,1.0,0.2630433440208435,1.0,1.0,0.7035664916038513,1.0,-1.3969953060150146,0.6484341621398926,0.7485611438751221,0.3365798592567444,0.9851014018058776,0.9851014018058776,0.0,31.342803955078125,34.0,35472.97265625,0.0,229.21975708007807,1.0,281.59735107421875,283.89239501953125,298.9670104980469,301.3815002441406,293.1499938964844,293.1499938964844,281.54998779296875,31472.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583447456359863,1.0,0.0,0.0,3.7322959899902335,3.732320070266724,9.29491591250553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.7998046875,0.0,1592.03271484375,1895.4371337890625,0.0,1298.8135986328125,0.9202449917793274,1.0,0.0,3.0,1.0,0.0
17659560,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9985728859901428,0.3531346321105957,0.2414457947015762,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.5683107376098633,0.050000000745058,0.0481150150299072,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8394314050674438,0.1599150747060775,0.1120942085981369,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8794671893119812,0.1845220476388931,0.1749195158481598,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7873405814170837,0.1311453431844711,0.5914369225502014,284.9044494628906,284.95001220703125,300.8172607421875,295.9247741699219,299.1176147460937,297.6388854980469,284.901611328125,1.0,0.2638404965400696,1.0,1.0,0.7030163407325745,1.0,-1.4018020629882812,0.6510714888572693,0.750730574131012,0.3378146290779114,0.9185599088668824,0.9185599088668824,0.0,31.44644927978516,37.0,35530.41796875,0.0,231.3264312744141,1.0,281.55731201171875,283.8363342285156,298.98419189453125,301.38201904296875,293.1499938964844,293.1499938964844,281.25,35166.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650825142860413,1.0,0.0,0.0,3.7272207736968994,3.727245569229126,9.269654697163788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.93701171875,0.0,1614.4229736328125,1895.4371337890625,0.0,1346.845458984375,0.921077311038971,1.0,0.0,3.0,1.0,0.0
17659620,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.9987603425979614,0.3554377555847168,0.2429528385400772,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5670846104621887,0.050000000745058,0.0481225214898586,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.8390100598335266,0.1604604125022888,0.1125249192118644,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8791475892066956,0.1852576732635498,0.1756842583417892,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7866570353507996,0.1314494311809539,0.5931525230407715,284.7830810546875,284.95001220703125,300.837890625,295.9378967285156,299.1290283203125,297.6405334472656,284.7656555175781,1.0,0.2649158239364624,1.0,1.0,0.7024661898612976,1.0,-1.4071141481399536,0.6539671421051025,0.7531469464302063,0.339146614074707,0.8066544532775879,0.8066544532775879,0.0,31.718158721923828,37.0,36141.94140625,0.0,234.0457458496093,1.0,281.2999572753906,283.69122314453125,299.0239562988281,301.5319519042969,293.1499938964844,293.1499938964844,281.25,41297.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752389669418335,1.0,0.0,0.0,3.621395111083984,3.621419668197632,8.750746474106563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.6142578125,0.0,1540.901123046875,1895.4371337890625,0.0,1421.0927734375,0.899090588092804,1.0,0.0,3.0,1.0,0.0
17659680,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.999007761478424,0.357287585735321,0.2455625087022781,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.5649513006210327,0.050000000745058,0.0481358096003532,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8373491168022156,0.1609643101692199,0.1128793582320213,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8774393796920776,0.18594491481781,0.1763408184051513,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7846250534057617,0.1316633224487304,0.5942827463150024,284.82049560546875,284.95001220703125,300.85858154296875,295.9510498046875,299.1394348144531,297.6400451660156,284.8422546386719,1.0,0.2662342488765716,1.0,1.0,0.701915979385376,1.0,-1.4128326177597046,0.6570730805397034,0.7557594776153564,0.3405614197254181,0.7750486135482788,0.7750486135482788,0.0,32.14273834228516,40.0,35776.40625,0.0,237.3113250732422,1.0,281.25885009765625,283.8080139160156,298.9884338378906,301.4196472167969,293.1499938964844,293.1499938964844,281.54998779296875,46253.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769012212753296,1.0,0.0,0.0,3.33467435836792,3.3346972465515137,7.419936309815967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.11279296875,0.0,1279.927734375,1895.4371337890625,0.0,1433.44921875,0.8452466130256653,1.0,0.0,3.0,1.0,0.0
17659740,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.3593555092811584,0.2485698908567428,297.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5624775886535645,0.050000000745058,0.0481515564024448,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8355339765548706,0.1617608517408371,0.1133371591567993,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8755024075508118,0.1869153529405594,0.1771288812160492,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7822978496551514,0.1320442706346511,0.5956465005874634,285.0065002441406,284.95001220703125,300.8792724609375,295.9642333984375,299.15008544921875,297.6397705078125,285.0281982421875,1.0,0.2677845358848572,1.0,1.0,0.7013658285140991,1.0,-1.4195927381515503,0.6607168316841125,0.7588759064674377,0.3421782553195953,0.8853065371513367,0.8853065371513367,0.0,32.64549255371094,40.0,35618.2109375,0.0,241.20489501953125,1.0,281.4931945800781,283.9872436523437,298.9140319824219,301.2184753417969,293.1499938964844,293.1499938964844,281.54998779296875,35510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670393943786621,1.0,0.0,0.0,3.3974626064300537,3.397484302520752,7.701985396124655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.78466796875,0.0,1266.532470703125,1895.4371337890625,0.0,1360.9810791015625,0.8522659540176392,1.0,0.0,3.0,1.0,0.0
17659800,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.3614558577537536,0.251592069864273,297.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.5599773526191711,0.050000000745058,0.0481678545475006,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8341166973114014,0.1627276390790939,0.1139831840991973,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8739392757415771,0.1880533993244171,0.1781654953956604,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7802841067314148,0.1325419247150421,0.5977758169174194,285.0397644042969,284.95001220703125,300.8999938964844,295.9774169921875,299.1611022949219,297.6398620605469,285.0375671386719,1.0,0.2695651352405548,1.0,1.0,0.7008156776428223,1.0,-1.4278149604797363,0.6651108264923096,0.7627041339874268,0.3440918624401092,0.9359193444252014,0.9359193444252014,0.0,33.18499755859375,43.0,35972.76953125,0.0,245.81092834472656,1.0,281.5400390625,283.9743957519531,298.9380187988281,301.2918701171875,293.1499938964844,293.1499938964844,281.25,31656.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663118302822113,1.0,0.0,0.0,3.5346033573150635,3.53462553024292,8.336325549862522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.24365234375,0.0,1377.0645751953125,1895.4371337890625,0.0,1332.7401123046875,0.8765179514884949,1.0,0.0,3.0,1.0,0.0
17659860,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3629804253578186,0.2551508843898773,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.5570191144943237,0.050000000745058,0.0481876768171787,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8321595191955566,0.1635320037603378,0.1146298721432685,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8717650771141052,0.1890321224927902,0.1792036890983581,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7777239680290222,0.1329164505004882,0.5998982787132263,284.9021301269531,284.95001220703125,300.92071533203125,295.9906005859375,299.1712951660156,297.6385803222656,284.8782043457031,1.0,0.2715448439121246,1.0,1.0,0.7004501223564148,1.0,-1.4366812705993652,0.6697667837142944,0.7669144868850708,0.3460877239704132,0.8566005229949951,0.8566005229949951,0.0,33.82487487792969,43.0,36848.9609375,0.0,250.97344970703125,1.0,281.3005065917969,283.7923889160156,299.034423828125,301.5405578613281,293.1499938964844,293.1499938964844,281.25,35141.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718754172325134,1.0,0.0,0.0,3.556544065475464,3.5565669536590576,8.440140391030582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.05029296875,0.0,1425.401611328125,1895.4371337890625,0.0,1396.2642822265625,0.8813469409942627,1.0,0.0,3.0,1.0,0.0
17659920,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3638635277748108,0.2596596777439117,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.5532614588737488,0.050000000745058,0.0482137650251388,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8289207816123962,0.1641430258750915,0.1151238232851028,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8682013154029846,0.1898173689842224,0.1800372749567031,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7738739252090454,0.1331136226654052,0.6012253165245056,284.8775329589844,284.95001220703125,300.9414367675781,296.0037536621094,299.1803283691406,297.6352233886719,284.8881530761719,1.0,0.2736771702766418,1.0,1.0,0.7000845670700073,1.0,-1.4453119039535522,0.6742957830429077,0.7710161209106445,0.348049521446228,0.8139666318893433,0.8139666318893433,0.0,34.621177673339844,46.0,36732.9140625,0.0,256.4808349609375,1.0,281.25885009765625,283.8263244628906,299.0431213378906,301.5120849609375,293.1499938964844,293.1499938964844,281.54998779296875,40483.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676136314868927,1.0,0.0,0.0,3.4085466861724854,3.408569097518921,7.752321948828467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.314453125,0.0,1312.093994140625,1895.4371337890625,0.0,1427.7564697265625,0.8550740480422974,1.0,0.0,3.0,1.0,0.0
17659980,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.3648426234722137,0.264554500579834,297.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.549195408821106,0.050000000745058,0.0482432208955287,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8253124356269836,0.1649344563484192,0.11562130600214,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8642348647117615,0.1907766610383987,0.1808720827102661,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.769597053527832,0.1333983987569809,0.6023769378662109,285.0397033691406,284.95001220703125,300.96209716796875,296.01690673828125,299.189453125,297.6319580078125,285.06121826171875,1.0,0.2759459316730499,1.0,1.0,0.6997189521789551,1.0,-1.4542040824890137,0.6789592504501343,0.7752448916435242,0.3500734865665436,0.9214128851890564,0.9214128851890564,0.0,35.507850646972656,46.0,36513.1875,0.0,262.38214111328125,1.0,281.49530029296875,283.9992980957031,298.9846496582031,301.3358459472656,293.1499938964844,293.1499938964844,281.54998779296875,33645.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690666079521179,1.0,0.0,0.0,3.468479871749878,3.468501806259156,8.027340072658262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.00927734375,0.0,1323.6973876953125,1895.4371337890625,0.0,1375.7113037109375,0.8658857345581055,1.0,0.0,3.0,1.0,0.0
17660040,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.3658982515335083,0.2693282663822174,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.5452826023101807,0.050000000745058,0.0482728742063045,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8221771121025085,0.1658876836299896,0.1162706166505813,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8607741594314575,0.1918951272964477,0.181907445192337,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7657577991485596,0.1337893009185791,0.6041126847267151,285.0736999511719,284.95001220703125,300.98272705078125,296.02996826171875,299.19903564453125,297.6294250488281,285.071044921875,1.0,0.2783563137054443,1.0,1.0,0.6993533968925476,1.0,-1.4640755653381348,0.6841205358505249,0.7799550890922546,0.3523184359073639,0.98384290933609,0.98384290933609,0.0,36.41630172729492,49.0,36928.2265625,0.0,268.8216857910156,1.0,281.5407409667969,283.9854431152344,299.0103454589844,301.42041015625,293.1499938964844,293.1499938964844,281.25,30551.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672767400741577,1.0,0.0,0.0,3.6144092082977295,3.614431858062744,8.717017863091314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.2080078125,0.0,1453.5609130859375,1895.4371337890625,0.0,1362.7012939453125,0.8936214447021484,1.0,0.0,3.0,1.0,0.0
17660100,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.3663631677627563,0.2744305729866028,297.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.5412081480026245,0.050000000745058,0.0483052618801593,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8187711834907532,0.1666643917560577,0.1169134750962257,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8570654988288879,0.1928398013114929,0.1829345524311065,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7617077827453613,0.1340468078851699,0.6057982444763184,284.92626953125,284.95001220703125,301.0032958984375,296.0429992675781,299.2081298828125,297.6260070800781,284.90087890625,1.0,0.2808846831321716,1.0,1.0,0.6989878416061401,1.0,-1.474267840385437,0.6894392967224121,0.7848285436630249,0.3546643555164337,0.9078733921051024,0.9078733921051024,0.0,37.40116500854492,49.0,37923.70703125,0.0,275.6710510253906,1.0,281.2983703613281,283.7884521484375,299.10369873046875,301.67578125,293.1499938964844,293.1499938964844,281.25,33381.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677614688873291,1.0,0.0,0.0,3.666873216629028,3.6668970584869385,8.971913985078572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.70458984375,0.0,1532.33837890625,1895.4371337890625,0.0,1438.769775390625,0.9053601026535034,1.0,0.0,3.0,1.0,0.0
17660160,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3661281764507293,0.2803155481815338,297.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5366668105125427,0.050000000745058,0.0483433827757835,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8143215179443359,0.167216956615448,0.1173870638012886,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.852374255657196,0.1935598254203796,0.1837343424558639,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7567541599273682,0.1341047585010528,0.6066129803657532,284.878662109375,284.95001220703125,301.0237731933594,296.0559387207031,299.21630859375,297.62127685546875,284.8845520019531,1.0,0.2834883332252502,1.0,1.0,0.6987738013267517,1.0,-1.4838855266571045,0.6944040656089783,0.7894814610481262,0.3568633198738098,0.854669988155365,0.854669988155365,0.0,38.52407836914063,52.0,37921.65625,0.0,282.7023010253906,1.0,281.2579040527344,283.78875732421875,299.1094665527344,301.6531677246094,293.1499938964844,293.1499938964844,281.54998779296875,38422.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831384897232056,1.0,0.0,0.0,3.574032783508301,3.574056386947632,8.523350629729975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.60546875,0.0,1468.029541015625,1895.4371337890625,0.0,1480.3109130859375,0.8894906044006348,1.0,0.0,3.0,1.0,0.0
17660220,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.3659982979297638,0.2864895164966583,297.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5320860147476196,0.050000000745058,0.0483842566609382,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8095962405204773,0.1679329872131347,0.1178430616855621,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8475582003593445,0.1944366246461868,0.1845064461231231,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7516434788703918,0.1342331022024154,0.6071423292160034,285.0374450683594,284.95001220703125,301.0441589355469,296.0687866210937,299.2248840332031,297.6173400878906,285.0599975585937,1.0,0.2861559092998504,1.0,1.0,0.6985598206520081,1.0,-1.493455410003662,0.6993380188941956,0.7941174507141113,0.3590672016143799,0.9585554003715516,0.9585554003715516,0.0,39.71734237670898,52.0,37598.84375,0.0,289.9748229980469,1.0,281.4993591308594,283.9701232910156,299.0460510253906,301.4663391113281,293.1499938964844,293.1499938964844,281.54998779296875,33624.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767932176589966,1.0,0.0,0.0,3.6174278259277344,3.6174511909484863,8.731584557608585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.14501953125,0.0,1479.617919921875,1895.4371337890625,0.0,1432.6446533203125,0.8987215757369995,1.0,0.0,3.0,1.0,0.0
17660280,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.366042286157608,0.2923896908760071,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.5278842449188232,0.050000000745058,0.0484241396188735,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.805478572845459,0.1688393056392669,0.1184573620557785,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.843492865562439,0.195500835776329,0.1854875832796096,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7472003102302551,0.1344852745532989,0.6082631945610046,285.08221435546875,284.95001220703125,301.0644226074219,296.0815124511719,299.2343139648437,297.61505126953125,285.0816955566406,1.0,0.2889015674591064,1.0,1.0,0.6983458399772644,1.0,-1.503846287727356,0.7046825885772705,0.7991637587547302,0.3614817261695862,1.0,1.0,0.0,40.90118408203125,55.0,37978.8359375,0.0,297.6820678710937,1.0,281.5419921875,283.9708557128906,299.0670166015625,301.5446472167969,293.1499938964844,293.1499938964844,281.25,31529.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752952933311462,1.0,0.0,0.0,3.7380101680755615,3.738034248352051,9.323398444394116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.904296875,0.0,1599.0501708984375,1895.4371337890625,0.0,1421.5108642578125,0.9218144416809082,1.0,0.0,3.0,1.0,0.0
17660340,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.3655262291431427,0.2984075248241424,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5237744450569153,0.050000000745058,0.0484656542539596,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8013219237327576,0.1695881932973861,0.1190815344452858,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8394981026649475,0.1964104771614074,0.1864824891090393,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7428485751152039,0.134621188044548,0.6094102263450623,284.94293212890625,284.95001220703125,301.0845947265625,296.0941467285156,299.2442321777344,297.6138000488281,284.9183654785156,1.0,0.2917088270187378,1.0,1.0,0.698131799697876,1.0,-1.5144414901733398,0.7101202011108398,0.8043213486671448,0.3639889061450958,0.9516617655754088,0.9516617655754088,0.0,42.13249969482422,55.0,39044.171875,0.0,305.7031555175781,1.0,281.2958984375,283.77911376953125,299.1557312011719,301.796875,293.1499938964844,293.1499938964844,281.25,33305.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855091452598572,1.0,0.0,0.0,3.786787986755371,3.7868127822875977,9.56831058829266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.6826171875,0.0,1669.8265380859375,1895.4371337890625,0.0,1498.3243408203125,0.9330077171325684,1.0,0.0,3.0,1.0,0.0
17660400,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.3642750978469848,0.3050178289413452,297.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.5194610953330994,0.050000000745058,0.0485122427344322,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7963740229606628,0.1701065003871917,0.119541086256504,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8348363637924194,0.1970893740653991,0.1872565746307373,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7379021048545837,0.1345561146736145,0.6097248196601868,284.8857116699219,284.95001220703125,301.1045837402344,296.10662841796875,299.2550048828125,297.6144104003906,284.8888854980469,1.0,0.2945386171340942,1.0,1.0,0.6979178190231323,1.0,-1.5242924690246582,0.7151727080345154,0.809119701385498,0.3663680255413055,0.8965126872062683,0.8965126872062683,0.0,43.48217010498047,43.0,39126.1875,0.0,313.7840576171875,1.0,281.2569885253906,283.7611694335937,299.1606750488281,301.7775573730469,293.1499938964844,293.1499938964844,280.95001220703125,37311.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910259127616882,1.0,0.0,0.0,3.729923248291016,3.729948282241821,9.283101007895312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3173828125,0.0,1633.943115234375,1895.4371337890625,0.0,1540.66357421875,0.9234243035316468,1.0,0.0,3.0,1.0,0.0
17660460,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9990000128746032,0.3629624545574188,0.306853711605072,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.5182996988296509,0.050000000745058,0.0485253408551216,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7955591678619385,0.1705599278211593,0.1199024468660354,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8341596126556396,0.1976983994245529,0.1878947913646698,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7363841533660889,0.1343955546617508,0.6093359589576721,284.78387451171875,284.95001220703125,301.1244201660156,296.11895751953125,299.26708984375,297.61883544921875,284.77130126953125,1.0,0.2949886322021484,1.0,1.0,0.6977930068969727,1.0,-1.5272554159164429,0.7166945934295654,0.8105608820915222,0.3671967983245849,0.7950835227966309,0.7950835227966309,0.0,43.86835479736328,43.0,39676.296875,0.0,316.17999267578125,1.0,281.00006103515625,283.6350402832031,299.1950378417969,301.9220275878906,293.1499938964844,293.1499938964844,280.95001220703125,42828.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699906051158905,1.0,0.0,0.0,3.6026999950408936,3.60272479057312,8.66063032844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.34228515625,0.0,1531.6083984375,1895.4371337890625,0.0,1610.0118408203125,0.8961138725280762,1.0,0.0,3.0,1.0,0.0
17660520,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.3623590767383575,0.3052032887935638,297.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.5193430185317993,0.050000000745058,0.0485135279595851,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.797664999961853,0.1709933131933212,0.1201796606183052,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8362870812416077,0.1982808858156204,0.1884140968322754,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7372426390647888,0.1341863870620727,0.6083406805992126,284.8401184082031,284.95001220703125,301.14410400390625,296.13116455078125,299.2795104980469,297.6249389648437,284.8582763671875,1.0,0.2941554486751556,1.0,1.0,0.697668194770813,1.0,-1.5250256061553955,0.7156103253364563,0.809415340423584,0.3667643070220947,0.7802683711051941,0.7802683711051941,0.0,43.53199005126953,31.0,39181.90234375,0.0,314.25506591796875,1.0,280.9589233398437,283.75653076171875,299.1589660644531,301.80078125,293.1499938964844,293.1499938964844,281.25,45735.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700590968132019,1.0,0.0,0.0,3.3340206146240234,3.334043502807617,7.41702706363867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.45068359375,0.0,1275.757568359375,1895.4371337890625,0.0,1615.4200439453125,0.8452550172805786,1.0,0.0,3.0,1.0,0.0
17660580,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.3633985519409179,0.3002807796001434,297.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5225308537483215,0.050000000745058,0.0484786927700042,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8029749393463135,0.1717135310173034,0.1205521747469902,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8414714336395264,0.1991436332464218,0.1890555620193481,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7407315373420715,0.1341893672943115,0.6076750755310059,285.0008544921875,284.95001220703125,301.16357421875,296.1431579589844,299.2897644042969,297.627685546875,285.0159606933594,1.0,0.2921747863292694,1.0,1.0,0.6975433826446533,1.0,-1.5194953680038452,0.7128624320030212,0.8066329956054688,0.3655617833137512,0.8766202926635742,0.8766202926635742,0.0,42.55556488037109,31.0,38735.04296875,0.0,309.13702392578125,1.0,281.1933288574219,283.911865234375,299.0887756347656,301.5918884277344,293.1499938964844,293.1499938964844,281.25,35808.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906117796897888,1.0,0.0,0.0,3.393947124481201,3.3939688205718994,7.686054459554725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.07177734375,0.0,1265.1876220703125,1895.4371337890625,0.0,1537.46533203125,0.8513121008872986,1.0,0.0,3.0,1.0,0.0
