time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.3658892214298248,0.2921124696731567,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.5280775427818298,0.050000000745058,0.0484221316874027,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8116273283958435,0.1725664138793945,0.121078036725521,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8501169681549072,0.2001392990350723,0.1899013966321945,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7472666501998901,0.1343553215265274,0.6078560948371887,285.0072937011719,284.95001220703125,301.182861328125,296.15496826171875,299.2975769042969,297.6264343261719,285.0017395019531,1.0,0.2891876399517059,1.0,1.0,0.6974185705184937,1.0,-1.5114883184432983,0.7088561058044434,0.802632212638855,0.3638171553611755,0.9026547074317932,0.9026547074317932,0.0,40.98794937133789,34.0,38698.0390625,0.0,301.391845703125,1.0,281.2399597167969,283.8857116699219,299.1083068847656,301.6443786621094,293.1499938964844,293.1499938964844,280.95001220703125,32927.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858822703361511,1.0,0.0,0.0,3.5002450942993164,3.5002670288085938,8.175045422831317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.169921875,0.0,1350.80517578125,1895.4371337890625,0.0,1501.16943359375,0.8694825172424316,1.0,0.0,3.0,1.0,0.0
17660700,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.3688459992408752,0.2866140902042389,297.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5319950580596924,0.050000000745058,0.0483849495649337,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8176974654197693,0.1732421517372131,0.1215966045856475,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8566004633903503,0.2009608298540115,0.1907393783330917,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7520380020141602,0.1344831734895706,0.6083970665931702,284.8590087890625,284.95001220703125,301.201904296875,296.16656494140625,299.3050231933594,297.6240234375,284.8389892578125,1.0,0.2876874208450317,1.0,1.0,0.697293758392334,1.0,-1.5071144104003906,0.7067039608955383,0.8004103899002075,0.3628434836864471,0.8025713562965393,0.8025713562965393,0.0,39.97100830078125,34.0,39090.95703125,0.0,296.7825927734375,1.0,281.0020446777344,283.7155456542969,299.1910095214844,301.8546142578125,293.1499938964844,293.1499938964844,280.95001220703125,38418.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921277046203613,1.0,0.0,0.0,3.4556570053100586,3.455679655075073,7.968096156218962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.22998046875,0.0,1344.6400146484375,1895.4371337890625,0.0,1549.18896484375,0.8604128956794739,1.0,0.0,3.0,1.0,0.0
17660760,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.371648758649826,0.2831256091594696,297.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5345579385757446,0.050000000745058,0.0483617186546325,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8216562867164612,0.1737829595804214,0.1219791322946548,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8610236644744873,0.2016455382108688,0.1913942843675613,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.755124568939209,0.1345627903938293,0.6086500883102417,284.87432861328125,284.95001220703125,301.220703125,296.1779479980469,299.3134460449219,297.62286376953125,284.88922119140625,1.0,0.2866510152816772,1.0,1.0,0.6968085765838623,1.0,-1.504446506500244,0.705541729927063,0.7989047169685364,0.3624272644519806,0.7781608700752258,0.7781608700752258,0.0,39.33768844604492,37.0,38574.0078125,0.0,293.9496459960937,1.0,280.9598388671875,283.7997436523437,299.1872253417969,301.77996826171875,293.1499938964844,293.1499938964844,281.25,43052.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927913427352905,1.0,0.0,0.0,3.235167980194092,3.235189437866211,6.983722755649069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.64794921875,0.0,1165.5400390625,1895.4371337890625,0.0,1554.3345947265625,0.8207249641418457,1.0,0.0,3.0,1.0,0.0
17660820,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.3748612105846405,0.2805526256561279,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5364867448806763,0.050000000745058,0.0483447611331939,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8249236345291138,0.1745620965957641,0.1224202290177345,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.864722728729248,0.202563390135765,0.1921243220567703,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7576525807380676,0.1348422169685363,0.6093353629112244,285.02227783203125,284.95001220703125,301.2392578125,296.1891174316406,299.3224792480469,297.62261962890625,285.0368957519531,1.0,0.2860634326934814,1.0,1.0,0.6963233351707458,1.0,-1.5035635232925415,0.7052985429763794,0.7982650399208069,0.3624051213264465,0.8747887015342712,0.8747887015342712,0.0,38.89273452758789,37.0,38242.62109375,0.0,292.4123840332031,1.0,281.1908569335937,283.9429626464844,299.1313781738281,301.59576416015625,293.1499938964844,293.1499938964844,281.25,34339.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833429932594299,1.0,0.0,0.0,3.310779571533203,3.310800075531006,7.313981313927798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.75927734375,0.0,1176.2314453125,1895.4371337890625,0.0,1481.8604736328125,0.8314926028251648,1.0,0.0,3.0,1.0,0.0
17660880,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.3781339228153229,0.2785215973854065,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5380322337150574,0.050000000745058,0.0483314730226993,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.828036367893219,0.1754667311906814,0.1230162978172302,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8682301640510559,0.2036070078611374,0.1930615603923797,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7601065039634705,0.1352612376213073,0.6109168529510498,285.0283508300781,284.95001220703125,301.2575378417969,296.20001220703125,299.33251953125,297.6241149902344,285.0234375,1.0,0.2859033942222595,1.0,1.0,0.6958381533622742,1.0,-1.504846692085266,0.7061571478843689,0.7986895442008972,0.3628575205802917,0.9074421525001526,0.9074421525001526,0.0,38.57666778564453,40.0,38430.73828125,0.0,292.18280029296875,1.0,281.2391357421875,283.9129943847656,299.15802001953125,301.66680908203125,293.1499938964844,293.1499938964844,280.95001220703125,31596.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794971823692322,1.0,0.0,0.0,3.439594984054565,3.439616203308105,7.894195732660592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.38720703125,0.0,1280.39013671875,1895.4371337890625,0.0,1452.8583984375,0.8549159169197083,1.0,0.0,3.0,1.0,0.0
17660940,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3807880282402038,0.2774678170681,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.5388420820236206,0.050000000745058,0.0483246035873889,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8302136063575745,0.1761867105960846,0.123591236770153,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8707078099250793,0.2044687718153,0.1939720958471298,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7617582678794861,0.1355886161327362,0.6126255989074707,284.8828430175781,284.95001220703125,301.2755432128906,296.2106628417969,299.3431091308594,297.62664794921875,284.86163330078125,1.0,0.2861203551292419,1.0,1.0,0.6953529119491577,1.0,-1.507407307624817,0.7076647877693176,0.7997425198554993,0.363596111536026,0.8170209527015686,0.8170209527015686,0.0,38.44464874267578,40.0,39076.96484375,0.0,293.0017395019531,1.0,281.0030517578125,283.7366943359375,299.2464599609375,301.89892578125,293.1499938964844,293.1499938964844,280.95001220703125,36419.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872106790542603,1.0,0.0,0.0,3.4327080249786377,3.432730197906494,7.862615802878281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.7119140625,0.0,1307.54345703125,1895.4371337890625,0.0,1511.3206787109375,0.854130208492279,1.0,0.0,3.0,1.0,0.0
17661000,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.3828431367874145,0.2777215838432312,297.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.5386464595794678,0.050000000745058,0.0483262278139591,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8308619260787964,0.1767463833093643,0.1240153163671493,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8715060949325562,0.2051682025194168,0.1946793049573898,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7619852423667908,0.1357960104942321,0.613739013671875,284.8836975097656,284.95001220703125,301.2932434082031,296.2210388183594,299.3533935546875,297.6288757324219,284.8968505859375,1.0,0.2866533994674682,1.0,1.0,0.694867730140686,1.0,-1.5104079246520996,0.7093976140022278,0.8010103702545166,0.3644322752952575,0.7886680960655212,0.7886680960655212,0.0,38.535274505615234,43.0,38760.828125,0.0,294.5948486328125,1.0,280.96002197265625,283.7998046875,299.24713134765625,301.8463134765625,293.1499938964844,293.1499938964844,281.25,41372.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898650527000427,1.0,0.0,0.0,3.2519803047180176,3.2520015239715576,7.05649597421143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.900390625,0.0,1169.6112060546875,1895.4371337890625,0.0,1531.706298828125,0.8224074244499207,1.0,0.0,3.0,1.0,0.0
17661060,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.3850489854812622,0.2786674201488495,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.5379202961921692,0.050000000745058,0.0483323596417903,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8309479355812073,0.1775293350219726,0.124479129910469,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8716470003128052,0.206085667014122,0.1954361647367477,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7616278529167175,0.13613922894001,0.614955484867096,285.032958984375,284.95001220703125,301.31060791015625,296.2311096191406,299.36358642578125,297.631103515625,285.0484619140625,1.0,0.2874796688556671,1.0,1.0,0.6944868564605713,1.0,-1.5144749879837036,0.7116347551345825,0.8028401732444763,0.3654593825340271,0.8889978528022766,0.8889978528022766,0.0,38.75771331787109,43.0,38541.81640625,0.0,297.0198059082031,1.0,281.19146728515625,283.9461669921875,299.1903076171875,301.6694641113281,293.1499938964844,293.1499938964844,281.25,33512.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821414232254028,1.0,0.0,0.0,3.3330109119415283,3.333031415939331,7.412535296680289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.74658203125,0.0,1191.2723388671875,1895.4371337890625,0.0,1472.767578125,0.8355953693389893,1.0,0.0,3.0,1.0,0.0
17661120,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.3872303962707519,0.279891163110733,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.5369873046875,0.050000000745058,0.0483403168618679,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8310940861701965,0.178444355726242,0.1250964999198913,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8718019723892212,0.2071353495121002,0.1963981389999389,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7612938284873962,0.1365818977355957,0.6168357729911804,285.0434265136719,284.95001220703125,301.32763671875,296.24090576171875,299.3738708496094,297.63360595703125,285.0389099121094,1.0,0.288591057062149,1.0,1.0,0.6941059827804565,1.0,-1.520105481147766,0.7146610021591187,0.8054444193840027,0.3668449819087982,0.9289734959602356,0.9289734959602356,0.0,39.05343246459961,46.0,38862.08203125,0.0,300.3643493652344,1.0,281.2393798828125,283.9173583984375,299.2144470214844,301.7470397949219,293.1499938964844,293.1499938964844,280.95001220703125,30848.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797892451286316,1.0,0.0,0.0,3.473182916641236,3.4732043743133545,8.04912417606829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.53369140625,0.0,1308.5240478515625,1895.4371337890625,0.0,1455.0504150390625,0.8619022965431213,1.0,0.0,3.0,1.0,0.0
17661180,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.3887556791305542,0.281834065914154,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5355212688446045,0.050000000745058,0.0483530387282371,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8305315375328064,0.1791655570268631,0.1256908178329467,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8711628317832947,0.2079942226409912,0.197330892086029,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7602996230125427,0.1368941068649292,0.6186597943305969,284.8954772949219,284.95001220703125,301.3443298339844,296.2503662109375,299.3837585449219,297.6355895996094,284.8734436035156,1.0,0.2899485826492309,1.0,1.0,0.6937251687049866,1.0,-1.5264759063720703,0.7180572748184204,0.8084185719490051,0.3684230148792267,0.8417555093765259,0.8417555093765259,0.0,39.48356628417969,46.0,39673.15234375,0.0,304.4230651855469,1.0,281.0019836425781,283.7328796386719,299.30029296875,301.9869384765625,293.1499938964844,293.1499938964844,280.95001220703125,35111.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888477206230164,1.0,0.0,0.0,3.49127197265625,3.491294384002685,8.133185929182218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.82958984375,0.0,1357.284423828125,1895.4371337890625,0.0,1523.87744140625,0.8664737939834595,1.0,0.0,3.0,1.0,0.0
17661240,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.3896336555480957,0.2848551273345947,297.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.5332788825035095,0.050000000745058,0.0483730211853981,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.82866370677948,0.179700419306755,0.12612085044384,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8690991997718811,0.208664983510971,0.1980423480272293,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.758060872554779,0.1370432674884796,0.6196995973587036,284.8825378417969,284.95001220703125,301.36065673828125,296.2594909667969,299.3929748535156,297.6366271972656,284.8936767578125,1.0,0.2914997041225433,1.0,1.0,0.6933442950248718,1.0,-1.5327452421188354,0.7213988304138184,0.8113464117050171,0.3699984848499298,0.8063790202140808,0.8063790202140808,0.0,40.096900939941406,49.0,39477.484375,0.0,308.9428100585937,1.0,280.9594421386719,283.7763977050781,299.2991027832031,301.94219970703125,293.1499938964844,293.1499938964844,281.25,40316.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928189396858215,1.0,0.0,0.0,3.33979606628418,3.339818000793457,7.442746436936432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.228515625,0.0,1244.2154541015625,1895.4371337890625,0.0,1554.548583984375,0.8401687741279602,1.0,0.0,3.0,1.0,0.0
17661300,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.3906662762165069,0.2883521914482116,297.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.5307395458221436,0.050000000745058,0.048396423459053,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8264503479003906,0.180450439453125,0.1265744715929031,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8666388392448425,0.2095454931259155,0.1987817138433456,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7554313540458679,0.1372999250888824,0.6206614375114441,285.0367431640625,284.95001220703125,301.3765869140625,296.2682800292969,299.4019775390625,297.63751220703125,285.05352783203125,1.0,0.2932292819023132,1.0,1.0,0.6929634213447571,1.0,-1.5395572185516355,0.7250129580497742,0.8145442605018616,0.3717146515846252,0.9098064303398132,0.9098064303398132,0.0,40.80712127685547,49.0,39260.3515625,0.0,314.00689697265625,1.0,281.1937255859375,283.9331970214844,299.2380676269531,301.7608947753906,293.1499938964844,293.1499938964844,281.25,33313.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860135793685913,1.0,0.0,0.0,3.412829160690308,3.412850379943848,7.771813557155838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.806640625,0.0,1266.169677734375,1895.4371337890625,0.0,1502.1712646484375,0.8530758619308472,1.0,0.0,3.0,1.0,0.0
17661360,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.3917402327060699,0.2918608486652374,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.528252363204956,0.050000000745058,0.0484201796352863,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8245872855186462,0.1813504248857498,0.1271877139806747,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8645297288894653,0.2105759382247924,0.199734166264534,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7530897259712219,0.1376532018184662,0.6222243905067444,285.05401611328125,284.95001220703125,301.39215087890625,296.2767028808594,299.4108581542969,297.6387023925781,285.0502319335937,1.0,0.295140266418457,1.0,1.0,0.692762553691864,1.0,-1.5475528240203855,0.7291452288627625,0.8184075951576233,0.3736726641654968,0.9568691849708556,0.9568691849708556,0.0,41.548789978027344,52.0,39635.8046875,0.0,319.7606811523437,1.0,281.2401733398437,283.9096984863281,299.2586364746094,301.8388061523437,293.1499938964844,293.1499938964844,280.95001220703125,30697.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684383749961853,1.0,0.0,0.0,3.5531959533691406,3.553218126296997,8.424256634498306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.69921875,0.0,1389.490966796875,1895.4371337890625,0.0,1489.7593994140625,0.8798088431358337,1.0,0.0,3.0,1.0,0.0
17661420,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.3921691477298736,0.2958299815654754,297.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.525511622428894,0.050000000745058,0.0484474040567874,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8223185539245605,0.1820528507232666,0.1277819722890854,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.861990749835968,0.2114120721817016,0.2006629407405853,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7503939867019653,0.1378660500049591,0.6236980557441711,284.904052734375,284.95001220703125,301.4072570800781,296.2847595214844,299.4196472167969,297.6400756835937,284.8817443847656,1.0,0.2972023785114288,1.0,1.0,0.6925616264343262,1.0,-1.555948257446289,0.733462393283844,0.8224859237670898,0.3757693171501159,0.8716805577278137,0.8716805577278137,0.0,42.387691497802734,52.0,40553.39453125,0.0,326.0193176269531,1.0,280.9999389648437,283.7191467285156,299.34130859375,302.081787109375,293.1499938964844,293.1499938964844,280.95001220703125,34367.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940250396728516,1.0,0.0,0.0,3.585845947265625,3.585869073867798,8.579788186580117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.7314453125,0.0,1450.960205078125,1895.4371337890625,0.0,1563.922607421875,0.8874093890190125,1.0,0.0,3.0,1.0,0.0
17661480,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.3919224143028259,0.300659030675888,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.5222803354263306,0.050000000745058,0.0484810397028923,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8190023303031921,0.1825485825538635,0.1282023787498474,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8583803772926331,0.212039902806282,0.2013577222824096,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.746763288974762,0.1378953754901886,0.6243150234222412,284.879150390625,284.95001220703125,301.4219665527344,296.2924194335937,299.4284362792969,297.6419982910156,284.8880615234375,1.0,0.2993685901165008,1.0,1.0,0.6923607587814331,1.0,-1.5638659000396729,0.7375308871269226,0.8263350129127502,0.3777863681316376,0.8295807838439941,0.8295807838439941,0.0,43.38235092163086,55.0,40444.1953125,0.0,332.5196228027344,1.0,280.9585876464844,283.7445983886719,299.3383483886719,302.0411682128906,293.1499938964844,293.1499938964844,281.25,39488.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985911130905151,1.0,0.0,0.0,3.460936546325684,3.4609594345092773,7.992461519279459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.97802734375,0.0,1357.57568359375,1895.4371337890625,0.0,1599.6519775390625,0.8657180666923523,1.0,0.0,3.0,1.0,0.0
17661540,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.3918584883213043,0.3057819306850433,297.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.518974244594574,0.050000000745058,0.0485173240303993,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8155018091201782,0.1832534372806549,0.1286333501338958,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8546280264854431,0.2128713428974151,0.2020628005266189,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7429563999176025,0.1380186080932617,0.624758780002594,285.0377197265625,284.95001220703125,301.43621826171875,296.2996826171875,299.4374694824219,297.6447448730469,285.05572509765625,1.0,0.3016293346881866,1.0,1.0,0.6921598315238953,1.0,-1.5719554424285889,0.7416810393333435,0.8302744626998901,0.379870057106018,0.934834897518158,0.934834897518158,0.0,44.44866561889648,55.0,40175.16796875,0.0,339.3575134277344,1.0,281.1967468261719,283.9126892089844,299.2742004394531,301.85333251953125,293.1499938964844,293.1499938964844,281.25,33421.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921825408935547,1.0,0.0,0.0,3.5210678577423096,3.521090269088745,8.272601235148613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.98828125,0.0,1375.7899169921875,1895.4371337890625,0.0,1549.61376953125,0.8771542310714722,1.0,0.0,3.0,1.0,0.0
17661600,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.3919175267219543,0.3107025623321533,297.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5159139037132263,0.050000000745058,0.0485527440905571,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8125438690185547,0.1841300278902053,0.1292320787906646,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8514797687530518,0.2138744890689849,0.2029918581247329,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.739639937877655,0.1382479220628738,0.6258015632629395,285.0633544921875,284.95001220703125,301.45001220703125,296.3065185546875,299.44696044921875,297.648681640625,285.0605773925781,1.0,0.3039969205856323,1.0,1.0,0.6919589638710022,1.0,-1.5809905529022217,0.7462965250015259,0.8346940875053406,0.3822294771671295,0.9892728924751282,0.9892728924751282,0.0,45.51262664794922,58.0,40569.4609375,0.0,346.7292175292969,1.0,281.2411804199219,283.8976135253906,299.29205322265625,301.9300537109375,293.1499938964844,293.1499938964844,280.95001220703125,30898.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908561587333679,1.0,0.0,0.0,3.654038906097412,3.654062032699585,8.909219104680233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.4697265625,0.0,1499.45263671875,1895.4371337890625,0.0,1539.3524169921875,0.9027284979820251,1.0,0.0,3.0,1.0,0.0
17661660,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.3913243412971496,0.3158746659755707,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.5128148794174194,0.050000000745058,0.0485905818641185,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.809367835521698,0.1848098039627075,0.1298192888498306,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8481938242912292,0.2146844863891601,0.2039075940847396,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7362115383148193,0.1383367031812667,0.6267746686935425,284.9125061035156,284.95001220703125,301.4628601074219,296.31317138671875,299.4576416015625,297.6558532714844,284.890380859375,1.0,0.3064481914043426,1.0,1.0,0.691878080368042,1.0,-1.590218424797058,0.7509499192237854,0.8392685055732727,0.3846309781074524,0.9066030383110046,0.9066030383110046,0.0,46.64391326904297,58.0,41571.87109375,0.0,354.4578552246094,1.0,280.99761962890625,283.7032470703125,299.3721923828125,302.17510986328125,293.1499938964844,293.1499938964844,280.95001220703125,33935.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006999254226685,1.0,0.0,0.0,3.695301532745361,3.6953256130218506,9.111566328101616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.9384765625,0.0,1568.516357421875,1895.4371337890625,0.0,1616.28125,0.91205894947052,1.0,0.0,3.0,1.0,0.0
17661720,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3899795413017273,0.3217399418354034,297.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5094403028488159,0.050000000745058,0.048634260892868,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8052206635475159,0.1852667480707168,0.130226120352745,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8441142439842224,0.2152702808380127,0.2045808136463165,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7320690155029297,0.1382274329662323,0.6268547177314758,284.8777770996094,284.95001220703125,301.47442626953125,296.3198547363281,299.47052001953125,297.66851806640625,284.88446044921875,1.0,0.3089397549629211,1.0,1.0,0.6917971968650818,1.0,-1.5987058877944946,0.7552268505096436,0.8434790372848511,0.3868567049503326,0.8595722317695618,0.8595722317695618,0.0,47.91084289550781,46.0,41561.26953125,0.0,362.2546691894531,1.0,280.9576721191406,283.7123107910156,299.3684387207031,302.1388854980469,293.1499938964844,293.1499938964844,281.25,38600.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055135369300842,1.0,0.0,0.0,3.598933219909668,3.598957300186157,8.642529678581923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.90185546875,0.0,1496.2764892578125,1895.4371337890625,0.0,1654.5335693359375,0.895358681678772,1.0,0.0,3.0,1.0,0.0
17661780,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.3890344798564911,0.322767049074173,297.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5088639855384827,0.050000000745058,0.0486419685184955,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8051360249519348,0.1859165728092193,0.1306016743183136,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8440800905227661,0.216043159365654,0.2052077502012252,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7312260866165161,0.1382058411836624,0.6265093684196472,285.03466796875,284.95001220703125,301.48468017578125,296.3265686035156,299.4834899902344,297.6835021972656,285.0521240234375,1.0,0.3090937733650207,1.0,1.0,0.6917163133621216,1.0,-1.6007466316223145,0.7562688589096069,0.8444777727127075,0.3874667584896087,0.9626413583755492,0.9626413583755492,0.0,48.14686965942383,46.0,41130.765625,0.0,363.9517211914063,1.0,281.2000427246094,283.88525390625,299.3031311035156,301.9447021484375,293.1499938964844,293.1499938964844,281.25,33686.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992839574813843,1.0,0.0,0.0,3.645689725875856,3.6457133293151855,8.868551049090456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.33837890625,0.0,1511.09033203125,1895.4371337890625,0.0,1605.106689453125,0.9049348831176758,1.0,0.0,3.0,1.0,0.0
17661840,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.3891687095165252,0.3197628259658813,297.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.5105615854263306,0.050000000745058,0.0486193895339965,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8087655901908875,0.1867454648017883,0.1311224997043609,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8476800918579102,0.216994360089302,0.2060277462005615,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7334101796150208,0.1383284777402877,0.6267112493515015,285.05743408203125,284.95001220703125,301.4936828613281,296.33331298828125,299.4928283691406,297.6931457519531,285.0536499023437,1.0,0.3080462515354156,1.0,1.0,0.6916354298591614,1.0,-1.5989683866500854,0.7554218173027039,0.8435465097427368,0.3870216608047485,1.0,1.0,0.0,47.540863037109375,34.0,41288.39453125,0.0,361.380615234375,1.0,281.2421875,283.8721923828125,299.317626953125,302.00994873046875,293.1499938964844,293.1499938964844,280.95001220703125,31840.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977055668830872,1.0,0.0,0.0,3.756048202514648,3.756072521209717,9.413596444574068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.17626953125,0.0,1622.3603515625,1895.4371337890625,0.0,1592.69287109375,0.926132321357727,1.0,0.0,3.0,1.0,0.0
17661900,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.390159547328949,0.3050225079059601,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6002716422080994,0.103129543364048,0.0694658607244491,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8219617605209351,0.1873927265405655,0.1315695792436599,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8617852926254272,0.2177662253379821,0.2067492604255676,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7442381381988525,0.1383797973394394,0.6266298890113831,284.8959350585937,284.95001220703125,301.50152587890625,296.340087890625,299.5013122558594,297.70074462890625,284.8756408691406,1.0,0.3062936067581177,1.0,1.0,0.6915545463562012,1.0,-1.6075578927993774,0.7598653435707092,0.8476924896240234,0.3888781666755676,0.9162453413009644,0.9162453413009644,0.0,44.96146011352539,34.0,42204.6328125,0.0,358.7889404296875,1.0,280.9956359863281,283.676025390625,299.3918151855469,302.2365417480469,293.1499938964844,293.1499938964844,280.95001220703125,34735.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065353989601135,1.0,0.0,0.0,3.7808823585510254,3.780907392501831,9.538489393889904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.6279296875,0.0,1673.91552734375,1895.4371337890625,0.0,1662.7059326171875,0.9318689703941344,1.0,0.0,3.0,1.0,0.0
17661960,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.3945117592811584,0.2862968444824219,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6866176724433899,0.1032362058758735,0.0971534326672554,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.838904082775116,0.1878683120012283,0.1318483799695968,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8810402154922485,0.2183615416288375,0.2072420716285705,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7592983245849609,0.1383040249347686,0.6259421110153198,284.8798217773437,284.95001220703125,301.5082092285156,296.3468933105469,299.48541259765625,297.6639709472656,284.88330078125,1.0,0.3040827512741089,1.0,1.0,0.6912592053413391,1.0,-1.618467092514038,0.7653157711029053,0.8531513214111328,0.3922795355319977,0.8801100254058838,0.8801100254058838,0.0,41.90272521972656,37.0,42247.77734375,0.0,356.0216979980469,1.0,280.9570617675781,283.6911926269531,299.3877258300781,302.2022705078125,293.1499938964844,293.1499938964844,281.25,38439.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710464596748352,1.0,0.0,0.0,3.691346883773804,3.6913716793060303,9.092074719774246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.72509765625,0.0,1598.11572265625,1895.4371337890625,0.0,1694.2962646484375,0.9160870909690856,1.0,0.0,3.0,1.0,0.0
17662020,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.39986652135849,0.2817587852478027,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6944949626922607,0.1033686622977256,0.0987245813012123,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8438649773597717,0.1885183602571487,0.1322028636932373,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8867208957672119,0.2191259562969207,0.2078319042921066,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7631374597549438,0.1383008509874344,0.6255099773406982,285.0163269042969,284.95001220703125,301.5137939453125,296.35369873046875,299.4660949707031,297.621337890625,285.0328063964844,1.0,0.3030235171318054,1.0,1.0,0.6909639239311218,1.0,-1.6155160665512085,0.7639973759651184,0.8515186905860901,0.3915561437606811,0.9663559198379515,0.9663559198379515,0.0,41.079856872558594,37.0,41440.76171875,0.0,352.2351379394531,1.0,281.2020874023437,283.8539123535156,299.3226928710937,301.9935302734375,293.1499938964844,293.1499938964844,281.25,34549.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035415768623352,1.0,0.0,0.0,3.7187869548797607,3.718811273574829,9.227750865647976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.1083984375,0.0,1599.9913330078125,1895.4371337890625,0.0,1638.8140869140625,0.9216774702072144,1.0,0.0,3.0,1.0,0.0
17662080,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.4046968817710876,0.2789597511291504,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6974970102310181,0.1036121398210525,0.0989369750022888,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8476191759109497,0.1893433481454849,0.1327239125967025,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8909510970115662,0.2200662046670913,0.2086447924375534,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7658211588859558,0.1384703665971756,0.6258715987205505,285.03924560546875,284.95001220703125,301.5183410644531,296.36053466796875,299.4569091796875,297.5987243652344,285.0361328125,1.0,0.3023930788040161,1.0,1.0,0.6906685829162598,1.0,-1.6144438982009888,0.7636117339134216,0.8508322238922119,0.391344666481018,1.0,1.0,0.0,40.59238815307617,40.0,41461.30078125,0.0,350.34490966796875,1.0,281.24273681640625,283.84600830078125,299.3340759277344,302.0428161621094,293.1499938964844,293.1499938964844,280.95001220703125,32746.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007216811180115,1.0,0.0,0.0,3.809351921081543,3.8093769550323486,9.682677273303852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.01220703125,0.0,1692.380615234375,1895.4371337890625,0.0,1616.452880859375,0.93881094455719,1.0,0.0,3.0,1.0,0.0
17662140,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.4083963930606842,0.2771423757076263,297.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6997470259666443,0.1039188951253891,0.0991886928677558,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8504638671875,0.1899760365486145,0.1332410424947738,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8941413164138794,0.2208177745342254,0.2094550728797912,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7677562236785889,0.1385741233825683,0.6265100240707397,284.8822326660156,284.95001220703125,301.5218505859375,296.36737060546875,299.45330810546875,297.5876770019531,284.85992431640625,1.0,0.3021771609783172,1.0,1.0,0.6903732419013977,1.0,-1.6149232387542725,0.7639965415000916,0.8509267568588257,0.3915556669235229,0.9122648239135742,0.9122648239135742,0.0,40.30064010620117,40.0,42197.8671875,0.0,349.7892761230469,1.0,280.99468994140625,283.65142822265625,299.4078369140625,302.2625427246094,293.1499938964844,293.1499938964844,280.95001220703125,35648.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083811163902283,1.0,0.0,0.0,3.818617820739746,3.818643569946289,9.729840257932665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.60693359375,0.0,1726.230712890625,1895.4371337890625,0.0,1677.512939453125,0.9409093856811525,1.0,0.0,3.0,1.0,0.0
17662200,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.4110736846923828,0.2767446041107178,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.700860857963562,0.104260928928852,0.0994920209050178,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.851561427116394,0.1903943568468094,0.1335823386907577,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8954231142997742,0.221352681517601,0.2100284844636917,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7681565284729004,0.1385479122400283,0.6265856027603149,284.8480224609375,284.95001220703125,301.5244140625,296.37420654296875,299.451416015625,297.580810546875,284.8551940917969,1.0,0.302308052778244,1.0,1.0,0.6900779008865356,1.0,-1.615998148918152,0.7646772265434265,0.8513208627700806,0.3919296562671661,0.8553783297538757,0.8553783297538757,0.0,40.254642486572266,43.0,41897.73828125,0.0,350.21453857421875,1.0,280.95684814453125,283.66900634765625,299.4003601074219,302.2008972167969,293.1499938964844,293.1499938964844,281.25,40662.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107268571853638,1.0,0.0,0.0,3.682777643203736,3.68280291557312,9.04991111383424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.6435546875,0.0,1605.1417236328125,1895.4371337890625,0.0,1696.413818359375,0.9153757691383362,1.0,0.0,3.0,1.0,0.0
17662260,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.4136784970760345,0.2771448791027069,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7013590335845947,0.1046433895826339,0.0998361408710479,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8518999218940735,0.1910468637943267,0.1339400559663772,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8958430886268616,0.2221159636974334,0.2106195539236068,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7678446173667908,0.1386702060699463,0.626731276512146,285.0160827636719,284.95001220703125,301.5260925292969,296.38104248046875,299.4506530761719,297.5769348144531,285.0350036621094,1.0,0.3027574717998504,1.0,1.0,0.6898568868637085,1.0,-1.61820387840271,0.7658933401107788,0.8523105978965759,0.3925646245479584,0.95761901140213,0.95761901140213,0.0,40.36111831665039,43.0,41346.7578125,0.0,351.6419982910156,1.0,281.2015380859375,283.8586730957031,299.3350830078125,301.9908447265625,293.1499938964844,293.1499938964844,281.25,35121.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702195942401886,1.0,0.0,0.0,3.7019801139831534,3.7020046710968018,9.144531532001564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.3173828125,0.0,1585.1038818359375,1895.4371337890625,0.0,1628.1259765625,0.9188684225082396,1.0,0.0,3.0,1.0,0.0
17662320,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9990000128746032,0.4162726998329162,0.2777208089828491,297.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7017924189567566,0.1050585210323333,0.1002184599637985,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8524667024612427,0.1919100731611251,0.1344944089651107,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8964505195617676,0.2230907976627349,0.2114739865064621,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7677320241928101,0.1389587968587875,0.6277585029602051,285.04937744140625,284.95001220703125,301.52685546875,296.38787841796875,299.450927734375,297.57568359375,285.0476989746094,1.0,0.3035229444503784,1.0,1.0,0.6896358132362366,1.0,-1.622277021408081,0.7680376768112183,0.8542394042015076,0.39369797706604,1.0,1.0,0.0,40.53282928466797,46.0,41571.34765625,0.0,354.2178649902344,1.0,281.2426147460937,283.8569641113281,299.3548278808594,302.0589599609375,293.1499938964844,293.1499938964844,280.95001220703125,32657.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991074681282043,1.0,0.0,0.0,3.802110433578491,3.802135467529297,9.64589958130091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.6171875,0.0,1683.0238037109375,1895.4371337890625,0.0,1603.7164306640625,0.9371997117996216,1.0,0.0,3.0,1.0,0.0
17662380,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.4181974530220032,0.2789659798145294,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7016845345497131,0.1054811403155326,0.1006240397691726,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8523771166801453,0.1925830543041229,0.1350536048412323,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8963284492492676,0.2238796353340149,0.2123379856348037,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7670717835426331,0.1391492187976837,0.6289528608322144,284.9010314941406,284.95001220703125,301.5268249511719,296.39471435546875,299.4508361816406,297.5743713378906,284.8798217773437,1.0,0.3045661151409149,1.0,1.0,0.6894147992134094,1.0,-1.6274009943008425,0.7707022428512573,0.8566986918449402,0.3951275944709778,0.9228487610816956,0.9228487610816956,0.0,40.83634948730469,46.0,42475.60546875,0.0,357.7166442871094,1.0,280.9947509765625,283.6681213378906,299.4366149902344,302.2982482910156,293.1499938964844,293.1499938964844,280.95001220703125,35192.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073334455490112,1.0,0.0,0.0,3.81983494758606,3.819860458374024,9.736043011798756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.89892578125,0.0,1724.12890625,1895.4371337890625,0.0,1669.1011962890625,0.9411226511001588,1.0,0.0,3.0,1.0,0.0
17662440,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.4194051921367645,0.2813848257064819,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7005593180656433,0.1059016659855842,0.1010373681783676,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8507742881774902,0.1930317133665084,0.1354338228702545,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8945745229721069,0.2244424968957901,0.2129614800214767,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7650593519210815,0.1391741335391998,0.6294289231300354,284.8663024902344,284.95001220703125,301.5260314941406,296.4015197753906,299.4496459960937,297.5716552734375,284.8724060058594,1.0,0.3058286309242248,1.0,1.0,0.6891937851905823,1.0,-1.632577657699585,0.7733921408653259,0.859185516834259,0.3965795636177063,0.8721777200698853,0.8721777200698853,0.0,41.33769989013672,49.0,42349.70703125,0.0,361.8126831054688,1.0,280.956787109375,283.6779479980469,299.4349975585937,302.2559814453125,293.1499938964844,293.1499938964844,281.25,39503.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107216715812683,1.0,0.0,0.0,3.712204217910767,3.712229251861572,9.1951113745381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.42919921875,0.0,1630.1405029296875,1895.4371337890625,0.0,1696.3721923828125,0.9211974143981934,1.0,0.0,3.0,1.0,0.0
