time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.4207158088684082,0.2843861281871795,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6989647150039673,0.1063370481133461,0.1014606356620788,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8486480712890625,0.1936961263418197,0.1358184516429901,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8922193646430969,0.2252158373594284,0.2135869264602661,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7625181078910828,0.139308363199234,0.6297968626022339,285.03131103515625,284.95001220703125,301.5245056152344,296.4083251953125,299.448486328125,297.569580078125,285.0502624511719,1.0,0.3072907030582428,1.0,1.0,0.6889727115631104,1.0,-1.638342261314392,0.7763780951499939,0.861964225769043,0.3981831967830658,0.9777441024780272,0.9777441024780272,0.0,41.95223617553711,49.0,41872.5546875,0.0,366.5589904785156,1.0,281.2024230957031,283.8647155761719,299.3725280761719,302.0567321777344,293.1499938964844,293.1499938964844,281.25,34551.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033730149269104,1.0,0.0,0.0,3.741288900375366,3.7413134574890137,9.339761390947388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.912109375,0.0,1626.0181884765625,1895.4371337890625,0.0,1637.4732666015625,0.9270528554916382,1.0,0.0,3.0,1.0,0.0
17662560,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.4221531450748443,0.2873509228229522,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6974676251411438,0.1067882999777793,0.101900927722454,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8469741344451904,0.1945690810680389,0.1363915055990219,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8903023600578308,0.2261988520622253,0.2144650220870971,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7603495717048645,0.139584794640541,0.6308958530426025,285.071044921875,284.95001220703125,301.52227783203125,296.41510009765625,299.4476013183594,297.5687255859375,285.0713806152344,1.0,0.308958888053894,1.0,1.0,0.6888371109962463,1.0,-1.645490646362305,0.7800172567367554,0.8654734492301941,0.4001270532608032,1.0,1.0,0.0,42.5937614440918,52.0,42126.65234375,0.0,372.14947509765625,1.0,281.2428894042969,283.8726806640625,299.3916931152344,302.1283264160156,293.1499938964844,293.1499938964844,280.95001220703125,33037.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012532353401184,1.0,0.0,0.0,3.827845096588135,3.82787036895752,9.776917977433186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.45654296875,0.0,1716.9295654296875,1895.4371337890625,0.0,1620.6575927734375,0.943121373653412,1.0,0.0,3.0,1.0,0.0
17662620,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4230180382728576,0.2907427251338959,297.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6956518888473511,0.107236199080944,0.1023502573370933,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8449514508247375,0.1952587515115738,0.1369712799787521,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8879889249801636,0.2270031720399856,0.2153555303812027,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7578948140144348,0.1397534012794494,0.632084846496582,284.9306335449219,284.95001220703125,301.5194091796875,296.4218444824219,299.446044921875,297.5671081542969,284.9092712402344,1.0,0.3108043372631073,1.0,1.0,0.6887014508247375,1.0,-1.6532949209213257,0.7839774489402771,0.8693174719810486,0.4022627770900726,0.9531003832817078,0.9531003832817078,0.0,43.32828903198242,52.0,43156.09375,0.0,378.3993225097656,1.0,280.9942321777344,283.68609619140625,299.4712219238281,302.3717956542969,293.1499938964844,293.1499938964844,280.95001220703125,34481.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101101279258728,1.0,0.0,0.0,3.856801986694336,3.856827735900879,9.925398671839505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.4716796875,0.0,1763.6414794921875,1895.4371337890625,0.0,1691.435546875,0.9496307969093324,1.0,0.0,3.0,1.0,0.0
17662680,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.4231733083724975,0.2950783967971802,297.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6930712461471558,0.1076733842492103,0.1027972921729087,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8417636156082153,0.19570192694664,0.1373673975467682,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8844062685966492,0.2275597900152206,0.215999573469162,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.754404604434967,0.1397326588630676,0.6324840188026428,284.8832092285156,284.95001220703125,301.5159606933594,296.4285583496094,299.4433288574219,297.5638732910156,284.8869323730469,1.0,0.3127758800983429,1.0,1.0,0.6885657906532288,1.0,-1.660765528678894,0.7877702116966248,0.8729953169822693,0.4043192565441131,0.9020971059799194,0.9020971059799194,0.0,44.22891616821289,55.0,43150.63671875,0.0,384.9906921386719,1.0,280.9565124511719,283.6759948730469,299.4698181152344,302.3385925292969,293.1499938964844,293.1499938964844,280.6499938964844,38075.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142800092697144,1.0,0.0,0.0,3.78756594657898,3.7875916957855225,9.572241879141077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.73095703125,0.0,1707.7869873046875,1895.4371337890625,0.0,1725.218994140625,0.9369991421699524,1.0,0.0,3.0,1.0,0.0
17662740,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.4229321777820587,0.299977570772171,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.6900826096534729,0.1081067472696304,0.1032439470291137,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.8380427360534668,0.1960914433002472,0.1376977115869522,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8802186250686646,0.2280576676130294,0.2165509909391403,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.7503918409347534,0.1396331638097763,0.6324368119239807,284.7852478027344,284.95001220703125,301.511962890625,296.4352111816406,299.4402160644531,297.56036376953125,284.7776184082031,1.0,0.3148519694805145,1.0,1.0,0.68843013048172,1.0,-1.6681857109069824,0.7915388345718384,0.876646876335144,0.4063646197319031,0.8023512363433838,0.8023512363433838,0.0,45.24057388305664,55.0,43736.359375,0.0,391.9242248535156,1.0,280.6986694335937,283.5599670410156,299.4981994628906,302.4764099121094,293.1499938964844,293.1499938964844,280.6499938964844,43327.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721834659576416,1.0,0.0,0.0,3.652958631515503,3.652983903884888,8.903951425054402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.4111328125,0.0,1591.33544921875,1895.4371337890625,0.0,1787.14306640625,0.9077642560005188,1.0,0.0,3.0,1.0,0.0
17662800,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.4224283695220947,0.3053507506847381,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6867825984954834,0.1085383743047714,0.1036891713738441,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8339240550994873,0.1964916437864303,0.1379737257957458,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8755788207054138,0.2285608947277069,0.2170242965221405,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7459811568260193,0.1394907534122467,0.6319651007652283,284.8606872558594,284.95001220703125,301.5074768066406,296.4418334960937,299.4369812011719,297.55712890625,284.87603759765625,1.0,0.317010223865509,1.0,1.0,0.6882944703102112,1.0,-1.675504446029663,0.7952575087547302,0.8802469968795776,0.4083863794803619,0.8051016926765442,0.8051016926765442,0.0,46.35097503662109,58.0,43491.578125,0.0,399.1399230957031,1.0,280.65838623046875,283.6803283691406,299.4630126953125,302.361572265625,293.1499938964844,293.1499938964844,280.95001220703125,44187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220902442932129,1.0,0.0,0.0,3.4300458431243896,3.4300692081451416,7.850425163269392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.24072265625,0.0,1359.518798828125,1895.4371337890625,0.0,1789.25390625,0.8651005029678345,1.0,0.0,3.0,1.0,0.0
17662860,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.4223064482212066,0.3105927109718323,297.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.68369060754776,0.1089849025011062,0.1041416078805923,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8302903771400452,0.1972070783376693,0.138387069106102,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8714490532875061,0.2293771356344223,0.2176792025566101,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7419590950012207,0.1395260691642761,0.6318775415420532,285.02276611328125,284.95001220703125,301.5025329589844,296.44842529296875,299.4344787597656,297.5557861328125,285.037109375,1.0,0.3192588686943054,1.0,1.0,0.6882891654968262,1.0,-1.6835174560546875,0.7992679476737976,0.8842495083808899,0.410535991191864,0.9090510606765748,0.9090510606765748,0.0,47.46904373168945,58.0,43252.1484375,0.0,406.8272399902344,1.0,280.8961486816406,283.837646484375,299.4005432128906,302.1679382324219,293.1499938964844,293.1499938964844,280.95001220703125,34972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134129405021667,1.0,0.0,0.0,3.502222776412964,3.5022451877593994,8.184286457435519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.33642578125,0.0,1367.5111083984375,1895.4371337890625,0.0,1718.170654296875,0.874434769153595,1.0,0.0,3.0,1.0,0.0
17662920,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9990000128746032,0.4222674667835235,0.3155257105827331,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.6809450387954712,0.109441302716732,0.1046057641506195,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8273353576660156,0.1980585902929306,0.1389805674552917,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8680545687675476,0.2303346991539001,0.218579351902008,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7385513186454773,0.139664351940155,0.6325169801712036,285.0407409667969,284.95001220703125,301.4971923828125,296.4549560546875,299.4327087402344,297.5562438964844,285.0385131835937,1.0,0.321608692407608,1.0,1.0,0.6882838010787964,1.0,-1.6925575733184814,0.8037853837013245,0.888772189617157,0.4129707515239715,0.9514972567558287,0.9514972567558287,0.0,48.567848205566406,61.0,43609.61328125,0.0,415.1123962402344,1.0,280.94097900390625,283.82440185546875,299.4237365722656,302.2459411621094,293.1499938964844,293.1499938964844,280.6499938964844,32117.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107155323028564,1.0,0.0,0.0,3.617311477661133,3.617334365844727,8.731022376196051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.1533203125,0.0,1468.3118896484375,1895.4371337890625,0.0,1696.3226318359375,0.895352840423584,1.0,0.0,3.0,1.0,0.0
17662980,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.4215923845767975,0.3207114636898041,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6780881881713867,0.1098899990320205,0.1050734147429466,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8241846561431885,0.1986869424581527,0.1395410597324371,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8644809126853943,0.231075033545494,0.2194407135248184,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7350371479988098,0.1396695077419281,0.6330969929695129,284.8963623046875,284.95001220703125,301.4914855957031,296.4613952636719,299.4315490722656,297.5581359863281,284.87908935546875,1.0,0.3240337669849396,1.0,1.0,0.6882784962654114,1.0,-1.701749324798584,0.8083751797676086,0.8933740854263306,0.4154645800590515,0.866065502166748,0.866065502166748,0.0,49.73396301269531,61.0,44534.26171875,0.0,423.7609252929688,1.0,280.6987609863281,283.6465759277344,299.5046081542969,302.4899597167969,293.1499938964844,293.1499938964844,280.6499938964844,35744.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190371155738831,1.0,0.0,0.0,3.626711845397949,3.6267356872558594,8.776460731496627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.78662109375,0.0,1505.5135498046875,1895.4371337890625,0.0,1764.106201171875,0.8975005745887756,1.0,0.0,3.0,1.0,0.0
17663040,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.4202771484851837,0.3265620768070221,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6748102307319641,0.1103283017873764,0.105535514652729,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8202348351478577,0.1991153806447982,0.1399163156747818,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8601174354553223,0.2316140234470367,0.220053881406784,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7308685183525085,0.139511302113533,0.6328702569007874,284.8927917480469,284.95001220703125,301.4854736328125,296.4678039550781,299.4315795898437,297.5626525878906,284.9014587402344,1.0,0.3264918923377991,1.0,1.0,0.6882731914520264,1.0,-1.7102437019348145,0.8126169443130493,0.8976268172264099,0.4177755415439605,0.8396769762039185,0.8396769762039185,0.0,51.031494140625,64.0,44452.11328125,0.0,432.4696044921875,1.0,280.658203125,283.6841735839844,299.5023803710937,302.4478454589844,293.1499938964844,293.1499938964844,280.95001220703125,39578.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225216627120972,1.0,0.0,0.0,3.503926038742065,3.5039491653442383,8.192249083549541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.0830078125,0.0,1402.3465576171875,1895.4371337890625,0.0,1792.8187255859375,0.8757529854774475,1.0,0.0,3.0,1.0,0.0
17663100,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9990000128746032,0.4191797971725464,0.3324880599975586,297.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6715830564498901,0.1107761859893798,0.105999082326889,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8163299560546875,0.1997706741094589,0.1403149366378784,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8558750748634338,0.2323757112026214,0.220695212483406,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7267136573791504,0.1394571959972381,0.6325494050979614,285.04754638671875,284.95001220703125,301.47918701171875,296.4741516113281,299.43310546875,297.5703125,285.061767578125,1.0,0.3289833664894104,1.0,1.0,0.6882678866386414,1.0,-1.7187780141830444,0.8168820142745972,0.9018959999084472,0.4200900793075561,0.9469884634017944,0.9469884634017944,0.0,52.365760803222656,64.0,44188.84765625,0.0,441.389404296875,1.0,280.8979797363281,283.8446960449219,299.4456787109375,302.2666320800781,293.1499938964844,293.1499938964844,280.95001220703125,33366.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716220498085022,1.0,0.0,0.0,3.571868419647217,3.5718913078308105,8.513030707035796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.42236328125,0.0,1428.6871337890625,1895.4371337890625,0.0,1741.0377197265625,0.8882850408554077,1.0,0.0,3.0,1.0,0.0
17663160,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9990000128746032,0.4180915951728821,0.3380605578422546,297.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6687227487564087,0.1112335249781608,0.106471948325634,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.813043475151062,0.2005763798952102,0.1408789455890655,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8523440957069397,0.2332904487848281,0.2215594053268432,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7230765223503113,0.1395094245672226,0.6328266859054565,285.06500244140625,284.95001220703125,301.4726867675781,296.4804077148437,299.4361267089844,297.58111572265625,285.0624084472656,1.0,0.3315276205539703,1.0,1.0,0.6883536577224731,1.0,-1.7280833721160889,0.8214912414550781,0.906592071056366,0.4225809276103973,0.997374951839447,0.997374951839447,0.0,53.66742706298828,67.0,44606.390625,0.0,450.7574768066406,1.0,280.94158935546875,283.8299255371094,299.4664001464844,302.3498840332031,293.1499938964844,293.1499938964844,280.6499938964844,31208.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151674628257751,1.0,0.0,0.0,3.694482803344727,3.6945064067840576,9.107529308494122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.02587890625,0.0,1546.9324951171875,1895.4371337890625,0.0,1732.44580078125,0.9120439291000366,1.0,0.0,3.0,1.0,0.0
17663220,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.4161079227924347,0.343751311302185,297.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.6658739447593689,0.1116827800869941,0.1069470942020416,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8096218705177307,0.2011488676071167,0.1414103806018829,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8487831950187683,0.2339766174554824,0.2223836183547973,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7193897366523743,0.1394397765398025,0.6330848336219788,284.9122619628906,284.95001220703125,301.46600341796875,296.4866027832031,299.4417724609375,297.5970764160156,284.8935546875,1.0,0.3341058492660522,1.0,1.0,0.6884394288063049,1.0,-1.7374248504638672,0.8261125087738037,0.9113122820854188,0.4250957369804382,0.9132128953933716,0.9132128953933716,0.0,55.01416397094727,67.0,45683.22265625,0.0,460.3728637695313,1.0,280.69677734375,283.6393737792969,299.5428161621094,302.5986022949219,293.1499938964844,293.1499938964844,280.6499938964844,34206.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245938181877136,1.0,0.0,0.0,3.7303426265716553,3.730367183685303,9.285188866670068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.966796875,0.0,1610.6903076171875,1895.4371337890625,0.0,1809.9827880859373,0.9201869964599608,1.0,0.0,3.0,1.0,0.0
17663280,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.4132300913333893,0.3500045835971832,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6627314686775208,0.1121207475662231,0.1074158027768135,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8053637742996216,0.2014851868152618,0.1417400687932968,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8445761799812317,0.2344244420528412,0.2229363769292831,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7150375843048096,0.139194905757904,0.6325357556343079,284.8871765136719,284.95001220703125,301.4591979980469,296.4927062988281,299.45001220703125,297.6183166503906,284.8932189941406,1.0,0.3366779386997223,1.0,1.0,0.6885251402854919,1.0,-1.745896816253662,0.830299437046051,0.915597438812256,0.4273788928985595,0.8744723796844482,0.8744723796844482,0.0,56.4796257019043,55.0,45732.1171875,0.0,469.9005432128906,1.0,280.65740966796875,283.65045166015625,299.5382995605469,302.5633239746094,293.1499938964844,293.1499938964844,280.95001220703125,38167.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290581464767456,1.0,0.0,0.0,3.646083831787109,3.646108388900757,8.870469514477008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.01806640625,0.0,1545.0198974609375,1895.4371337890625,0.0,1847.18212890625,0.9057195782661438,1.0,0.0,3.0,1.0,0.0
17663340,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.4109096229076385,0.3513640463352203,297.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6627546548843384,0.112567201256752,0.1078439354896545,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8048735857009888,0.2020236998796463,0.1420374065637588,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.844142735004425,0.2350693345069885,0.2234411835670471,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7137851715087891,0.1390364617109298,0.631609320640564,285.04052734375,284.95001220703125,301.4523010253906,296.49871826171875,299.4542236328125,297.6329040527344,285.0542907714844,1.0,0.3369012773036957,1.0,1.0,0.6886109113693237,1.0,-1.7479043006896973,0.8312383890151978,0.9166659116744996,0.4279691576957702,0.9783781170845032,0.9783781170845032,0.0,56.80778884887695,55.0,45261.8046875,0.0,472.1111145019531,1.0,280.9012756347656,283.8165283203125,299.4776916503906,302.37164306640625,293.1499938964844,293.1499938964844,280.95001220703125,33533.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233304977416992,1.0,0.0,0.0,3.697861671447754,3.697885751724243,9.1241963673383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.486328125,0.0,1568.37158203125,1895.4371337890625,0.0,1799.5107421875,0.916289210319519,1.0,0.0,3.0,1.0,0.0
17663400,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.4098695516586303,0.3487418591976166,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6653425693511963,0.1130236014723777,0.1082507446408271,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8077666163444519,0.2027245610952377,0.142476886510849,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8469995856285095,0.2358779311180114,0.2241363376379013,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7153717279434204,0.1390054523944854,0.6311576962471008,285.0551452636719,284.95001220703125,301.44537353515625,296.5046691894531,299.4536437988281,297.6385192871094,285.05206298828125,1.0,0.3359267711639404,1.0,1.0,0.6886966824531555,1.0,-1.7460683584213257,0.8302757143974304,0.9157925844192504,0.4274442493915558,1.0,1.0,0.0,56.225372314453125,43.0,45367.8515625,0.0,469.2464904785156,1.0,280.94256591796875,283.804931640625,299.4919128417969,302.4364013671875,293.1499938964844,293.1499938964844,280.6499938964844,32406.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221240997314453,1.0,0.0,0.0,3.791013479232788,3.791038274765015,9.589675755705684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1015625,0.0,1667.8564453125,1895.4371337890625,0.0,1789.5333251953125,0.9343582391738892,1.0,0.0,3.0,1.0,0.0
17663460,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.409422904253006,0.3433439433574676,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6698046326637268,0.1134719774127006,0.108636274933815,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8126615881919861,0.2031989097595214,0.1428727209568023,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8520410060882568,0.2364623546600341,0.2247749418020248,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7187952995300293,0.1388861238956451,0.6306886672973633,284.8905639648437,284.95001220703125,301.4384765625,296.510498046875,299.4512634277344,297.64093017578125,284.86865234375,1.0,0.3338680863380432,1.0,1.0,0.6887500286102295,1.0,-1.740733623504639,0.8275811672210693,0.913152515888214,0.4259766936302185,0.9187385439872742,0.9187385439872742,0.0,55.00571823120117,43.0,46103.31640625,0.0,462.3575744628906,1.0,280.6949768066406,283.6042785644531,299.5595703125,302.6591796875,293.1499938964844,293.1499938964844,280.6499938964844,35083.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304181456565857,1.0,0.0,0.0,3.810112237930298,3.8101377487182617,9.686542625786387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.08837890625,0.0,1711.546142578125,1895.4371337890625,0.0,1858.5736083984373,0.9387270212173462,1.0,0.0,3.0,1.0,0.0
17663520,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9990000128746032,0.4095881879329681,0.3359050154685974,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.675774872303009,0.1139087900519371,0.1089944094419479,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8186782002449036,0.2034335285425186,0.1430512815713882,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8585751056671143,0.236800879240036,0.2251181006431579,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7233304977416992,0.1386426091194152,0.6295009255409241,284.84674072265625,284.95001220703125,301.4316101074219,296.5162658691406,299.447265625,297.640625,284.8514099121094,1.0,0.3308184444904327,1.0,1.0,0.6888033747673035,1.0,-1.7314366102218628,0.822913408279419,0.9085231423377992,0.4234170615673065,0.8567802309989929,0.8567802309989929,0.0,53.31223678588867,31.0,45593.82421875,0.0,451.7198791503906,1.0,280.6568908691406,283.6099853515625,299.54656982421875,302.58544921875,293.1499938964844,293.1499938964844,280.95001220703125,40279.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329517602920532,1.0,0.0,0.0,3.6830878257751465,3.683112859725952,9.0514350858939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.2607421875,0.0,1602.605224609375,1895.4371337890625,0.0,1879.8668212890625,0.9149987697601318,1.0,0.0,3.0,1.0,0.0
17663580,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.4114585518836975,0.3260855972766876,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6836896538734436,0.1143574938178062,0.1093358919024467,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8266074061393738,0.2039109915494918,0.1432254016399383,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8674787878990173,0.2373725622892379,0.2254469096660614,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7295927405357361,0.1385837346315384,0.6283732652664185,284.99859619140625,284.95001220703125,301.4248352050781,296.5219116210937,299.439453125,297.6332702636719,285.01202392578125,1.0,0.326895534992218,1.0,1.0,0.6888567805290222,1.0,-1.7193089723587036,0.8168419003486633,0.9024671316146852,0.4200616180896759,0.9456408619880676,0.9456408619880676,0.0,51.13109970092773,31.0,44705.92578125,0.0,438.0836181640625,1.0,280.9014587402344,283.785888671875,299.477783203125,302.3533935546875,293.1499938964844,293.1499938964844,280.95001220703125,35437.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244949340820312,1.0,0.0,0.0,3.6918962001800537,3.691920518875122,9.094781034946208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.25439453125,0.0,1576.026611328125,1895.4371337890625,0.0,1809.162353515625,0.9166213274002076,1.0,0.0,3.0,1.0,0.0
17663640,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.4150533378124237,0.3134962916374206,297.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6941109895706177,0.1148202866315841,0.1096743941307067,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.837459146976471,0.2045880407094955,0.1435838937759399,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8798336982727051,0.2381413877010345,0.2260192781686782,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7384700179100037,0.1387369334697723,0.628226101398468,285.0029296875,284.95001220703125,301.4182434082031,296.5274963378906,299.4279479980469,297.61883544921875,284.9975280761719,1.0,0.3222230970859527,1.0,1.0,0.6889101266860962,1.0,-1.7055429220199585,0.8099576234817505,0.8955852389335632,0.4162555634975433,0.9691485166549684,0.9691485166549684,0.0,48.45832061767578,34.0,44514.7421875,0.0,422.2472534179688,1.0,280.9425354003906,283.7669982910156,299.4891967773437,302.3935241699219,293.1499938964844,293.1499938964844,280.6499938964844,33519.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205731868743896,1.0,0.0,0.0,3.771309614181519,3.771334409713745,9.490249794907868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.822265625,0.0,1653.1883544921875,1895.4371337890625,0.0,1776.7401123046875,0.9307602047920228,1.0,0.0,3.0,1.0,0.0
17663700,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9990000128746032,0.4193534851074219,0.3040095269680023,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7025561332702637,0.1152790635824203,0.1100430116057396,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8463224768638611,0.2050622105598449,0.1439514607191085,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8899050354957581,0.2387065291404724,0.2266030460596084,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7457504272460938,0.1388498544692993,0.6285748481750488,284.8367919921875,284.95001220703125,301.4118347167969,296.532958984375,299.4147644042969,297.60040283203125,284.81817626953125,1.0,0.3192399740219116,1.0,1.0,0.6889634728431702,1.0,-1.696148157119751,0.8052780628204346,0.8908700942993164,0.4135635495185852,0.8526085019111633,0.8526085019111633,0.0,46.52529144287109,34.0,44855.609375,0.0,411.2626953125,1.0,280.69586181640625,283.5809326171875,299.5567626953125,302.59002685546875,293.1499938964844,293.1499938964844,280.6499938964844,38360.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726359486579895,1.0,0.0,0.0,3.7299106121063232,3.729935884475708,9.283038480134564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.796875,0.0,1641.952880859375,1895.4371337890625,0.0,1824.659423828125,0.9217406511306764,1.0,0.0,3.0,1.0,0.0
17663760,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9990000128746032,0.4237619340419769,0.2970265746116638,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7091802954673767,0.1157327890396118,0.11042370647192,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8530785441398621,0.2053829580545425,0.1441624611616134,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8975344896316528,0.239110991358757,0.2269713580608368,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7512959837913513,0.1388832777738571,0.6285682916641235,284.8421936035156,284.95001220703125,301.4056396484375,296.5382995605469,299.4050598144531,297.5873107910156,284.8537292480469,1.0,0.3168857991695404,1.0,1.0,0.6885488629341125,1.0,-1.6889067888259888,0.8018618822097778,0.8870449066162109,0.4117211401462555,0.8129092454910278,0.8129092454910278,0.0,45.13172912597656,37.0,44133.21875,0.0,403.1493835449219,1.0,280.65753173828125,283.6477355957031,299.5419921875,302.4900207519531,293.1499938964844,293.1499938964844,280.95001220703125,43480.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261514663696289,1.0,0.0,0.0,3.515883207321167,3.515907049179077,8.248256335718906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.19091796875,0.0,1442.9287109375,1895.4371337890625,0.0,1822.9278564453125,0.8815481662750244,1.0,0.0,3.0,1.0,0.0
17663820,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.428757756948471,0.2913387417793274,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7146703004837036,0.1162036657333374,0.1108208894729614,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8590485453605652,0.2060113996267318,0.1444534808397293,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9041712284088136,0.2398161441087722,0.2274403125047683,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7561465501785278,0.1391195356845855,0.6289159059524536,285.00372314453125,284.95001220703125,301.3997802734375,296.5435485839844,299.3983764648437,297.5793151855469,285.016845703125,1.0,0.3151248693466186,1.0,1.0,0.6881342530250549,1.0,-1.683881163597107,0.7995666265487671,0.8843145370483398,0.4104898273944855,0.909845769405365,0.909845769405365,0.0,44.03580474853516,37.0,43467.21875,0.0,397.1880187988281,1.0,280.8975830078125,283.8163452148437,299.4797058105469,302.2719421386719,293.1499938964844,293.1499938964844,280.95001220703125,35668.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160170674324036,1.0,0.0,0.0,3.548490047454834,3.548512935638428,8.4019575297134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.263671875,0.0,1420.731201171875,1895.4371337890625,0.0,1739.376220703125,0.8852496147155762,1.0,0.0,3.0,1.0,0.0
17663880,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.4336574971675873,0.2863722741603851,297.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.719505250453949,0.1166883930563926,0.1112406477332115,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8649303317070007,0.2068099826574325,0.1449505090713501,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.910889446735382,0.2406931221485138,0.2281854599714279,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7609767913818359,0.1395411342382431,0.6303226351737976,285.0104064941406,284.95001220703125,301.39422607421875,296.5486755371094,299.3955078125,297.5780334472656,285.0068359375,1.0,0.3139247298240661,1.0,1.0,0.6877196431159973,1.0,-1.6815998554229736,0.798637330532074,0.8829625248908997,0.4100146293640136,0.9365321397781372,0.9365321397781372,0.0,43.1377182006836,40.0,43480.78125,0.0,393.3465576171875,1.0,280.9413757324219,283.79736328125,299.50018310546875,302.328369140625,293.1499938964844,293.1499938964844,280.6499938964844,33216.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115387916564941,1.0,0.0,0.0,3.64149808883667,3.641521453857422,8.848169841257914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.8046875,0.0,1502.955078125,1895.4371337890625,0.0,1702.9776611328125,0.9014105796813964,1.0,0.0,3.0,1.0,0.0
17663940,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.4377042949199676,0.2826209664344787,297.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7233660817146301,0.1171680614352226,0.1116728633642196,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8697077631950378,0.2073926031589508,0.1454293727874755,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9165334105491638,0.2413572072982788,0.2289089411497116,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7649845480918884,0.1398910135030746,0.6320082545280457,284.8621520996094,284.95001220703125,301.3890380859375,296.5537109375,299.395263671875,297.5814208984375,284.845458984375,1.0,0.3132180571556091,1.0,1.0,0.6873050332069397,1.0,-1.681080937385559,0.7985824346542358,0.8824984431266785,0.4100362658500671,0.8374410271644592,0.8374410271644592,0.0,42.49373626708984,40.0,44052.16015625,0.0,391.2161560058594,1.0,280.6986389160156,283.625244140625,299.5771484375,302.54644775390625,293.1499938964844,293.1499938964844,280.6499938964844,37853.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177650928497314,1.0,0.0,0.0,3.609961032867432,3.609984874725342,8.695574820194452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.99267578125,0.0,1502.7928466796875,1895.4371337890625,0.0,1753.672607421875,0.8947096467018127,1.0,0.0,3.0,1.0,0.0
17664000,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.4409967958927154,0.2804693281650543,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7259573936462402,0.1176417618989944,0.1121076866984367,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8725711703300476,0.2078135907649994,0.1457396745681762,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9199977517127992,0.2418562322854995,0.2294043749570846,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7674130201339722,0.1401406228542328,0.6331841349601746,284.8762512207031,284.95001220703125,301.3843078613281,296.5586242675781,299.3958740234375,297.5859680175781,284.88739013671875,1.0,0.312927097082138,1.0,1.0,0.6868904232978821,1.0,-1.6813976764678955,0.7989437580108643,0.882453978061676,0.410290390253067,0.8138882517814636,0.8138882517814636,0.0,42.140323638916016,43.0,43658.20703125,0.0,390.3805541992188,1.0,280.6584167480469,283.6909484863281,299.57061767578125,302.4758605957031,293.1499938964844,293.1499938964844,280.95001220703125,41789.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188418507575989,1.0,0.0,0.0,3.431873083114624,3.431896209716797,7.858791377657326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.6494140625,0.0,1344.4932861328125,1895.4371337890625,0.0,1762.5028076171875,0.8621408343315125,1.0,0.0,3.0,1.0,0.0
17664060,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.4443203806877136,0.2791943252086639,297.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7278709411621094,0.1181301921606063,0.1125534027814865,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8746671676635742,0.2085061967372894,0.1461119651794433,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.92251855134964,0.2426227629184723,0.229979321360588,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7691436409950256,0.1405423879623413,0.6345584392547607,285.02911376953125,284.95001220703125,301.3800354003906,296.5634155273437,299.3970947265625,297.5914001464844,285.0422058105469,1.0,0.313020646572113,1.0,1.0,0.686633288860321,1.0,-1.6831870079040527,0.7999719977378845,0.883215069770813,0.4108704030513763,0.914861023426056,0.914861023426056,0.0,41.96417999267578,43.0,43274.5859375,0.0,390.8675231933594,1.0,280.8960266113281,283.84619140625,299.5141906738281,302.2851257324219,293.1499938964844,293.1499938964844,280.95001220703125,34265.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105283141136169,1.0,0.0,0.0,3.4950857162475586,3.495108127593994,8.150964276865125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.4423828125,0.0,1355.12646484375,1895.4371337890625,0.0,1694.8106689453125,0.8720874190330505,1.0,0.0,3.0,1.0,0.0
17664120,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.4475218951702118,0.2783491313457489,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7294739484786987,0.1186297088861465,0.1130163520574569,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.87668377161026,0.2093429416418075,0.1466640084981918,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9248831272125244,0.243536576628685,0.2307969331741333,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7707798480987549,0.141047328710556,0.6366509795188904,285.03765869140625,284.95001220703125,301.37628173828125,296.5680847167969,299.3989562988281,297.5975036621094,285.0341491699219,1.0,0.3134828507900238,1.0,1.0,0.6863760948181152,1.0,-1.6868830919265747,0.8019445538520813,0.8849385380744934,0.4119745790958404,0.9515596628189088,0.9515596628189088,0.0,41.899051666259766,61.0,43528.3359375,0.0,392.73284912109375,1.0,280.94091796875,283.8253479003906,299.5365295410156,302.3591003417969,293.1499938964844,293.1499938964844,280.6499938964844,31891.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078732848167419,1.0,0.0,0.0,3.610323667526245,3.610346555709839,8.697322755324421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.01953125,0.0,1459.066650390625,1895.4371337890625,0.0,1673.43310546875,0.8935064077377319,1.0,0.0,3.0,1.0,0.0
17664180,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.4496359229087829,0.2838588058948517,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7260761857032776,0.1191221997141838,0.1135225892066955,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8719936609268188,0.2099551707506179,0.1472113877534866,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.919133722782135,0.2442307770252227,0.2316125631332397,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7666233777999878,0.1414199620485305,0.6388649940490723,284.8919677734375,284.95001220703125,301.3730773925781,296.5726623535156,299.4004211425781,297.6015625,284.8757629394531,1.0,0.3166518211364746,1.0,1.0,0.6861189603805542,1.0,-1.698388695716858,0.8078333139419556,0.8905553221702576,0.4151424765586853,0.8635310530662537,0.8635310530662537,0.0,43.04939651489258,61.0,44468.73046875,0.0,402.4979248046875,1.0,280.6989440917969,283.6496887207031,299.6143798828125,302.5968933105469,293.1499938964844,293.1499938964844,280.6499938964844,35786.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159897685050964,1.0,0.0,0.0,3.6165292263031006,3.616552829742432,8.727246267881128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.4208984375,0.0,1494.6636962890625,1895.4371337890625,0.0,1739.153564453125,0.8952094912528992,1.0,0.0,3.0,1.0,0.0
17664240,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.4500339925289154,0.2946070432662964,297.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7187372446060181,0.1196054741740226,0.114054724574089,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8619968295097351,0.2103820592164993,0.1475994437932968,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9072715640068054,0.2447387874126434,0.2322148233652115,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.757860541343689,0.1416163295507431,0.6403974890708923,284.8983154296875,284.95001220703125,301.3705139160156,296.5770874023437,299.4001159667969,297.601318359375,284.9083557128906,1.0,0.3213465213775635,1.0,1.0,0.6858617663383484,1.0,-1.7149561643600464,0.816230833530426,0.8987253308296204,0.4197762310504913,0.8438389301300049,0.8438389301300049,0.0,45.2339096069336,64.0,44559.1015625,0.0,418.3123474121094,1.0,280.6582946777344,283.694091796875,299.6112365722656,302.558349609375,293.1499938964844,293.1499938964844,280.95001220703125,39230.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194545865058899,1.0,0.0,0.0,3.500485897064209,3.500509023666382,8.176170922524761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.93212890625,0.0,1396.2847900390625,1895.4371337890625,0.0,1767.5362548828125,0.8749091029167175,1.0,0.0,3.0,1.0,0.0
17664300,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.44972825050354,0.3036863505840301,297.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7127466201782227,0.1200989931821823,0.1145788878202438,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8542465567588806,0.2110536694526672,0.1480169296264648,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8985888361930847,0.2454888373613357,0.2328545451164245,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7509194612503052,0.1418717801570892,0.6416599750518799,285.0571594238281,284.95001220703125,301.3685913085937,296.5813903808594,299.39923095703125,297.5995483398437,285.071533203125,1.0,0.3250307142734527,1.0,1.0,0.6856046319007874,1.0,-1.729277491569519,0.8234858512878418,0.905791699886322,0.4238976240158081,0.9567362070083618,0.9567362070083618,0.0,47.14582824707031,64.0,44431.4921875,0.0,432.2785949707031,1.0,280.8981018066406,283.8534240722656,299.556396484375,302.38836669921875,293.1499938964844,293.1499938964844,280.95001220703125,32907.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136885523796082,1.0,0.0,0.0,3.5808258056640625,3.580848693847656,8.555781505492632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.13037109375,0.0,1434.8587646484375,1895.4371337890625,0.0,1720.40966796875,0.8898618221282959,1.0,0.0,3.0,1.0,0.0
