time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9990000128746032,0.449231207370758,0.3117213249206543,297.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.707511305809021,0.120600938796997,0.1151085048913955,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8481557965278625,0.211879551410675,0.1486043930053711,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8917058706283569,0.246396854519844,0.2337245345115661,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7452912926673889,0.1421739310026168,0.6432663798332214,285.0779113769531,284.95001220703125,301.36737060546875,296.5856018066406,299.39874267578125,297.5985412597656,285.075927734375,1.0,0.328679472208023,1.0,1.0,0.6857244968414307,1.0,-1.743239402770996,0.830406665802002,0.9128326773643494,0.4277052283287048,1.0,1.0,0.0,48.9071044921875,67.0,44921.7265625,0.0,445.7972412109375,1.0,280.941650390625,283.8408508300781,299.5775756835937,302.4786071777344,293.1499938964844,293.1499938964844,280.6499938964844,31033.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133755087852478,1.0,0.0,0.0,3.705863952636719,3.70588755607605,9.163728122985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.1484375,0.0,1558.482666015625,1895.4371337890625,0.0,1717.8662109375,0.9142890572547911,1.0,0.0,3.0,1.0,0.0
17664420,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.4479523003101349,0.3197164535522461,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.702362060546875,0.1210918799042701,0.1156380772590637,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8423371911048889,0.2124650329351425,0.1491579115390777,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8850759267807007,0.247070237994194,0.2345536649227142,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7398579120635986,0.1422905325889587,0.6445657014846802,284.9292297363281,284.95001220703125,301.36688232421875,296.58966064453125,299.399169921875,297.59881591796875,284.91015625,1.0,0.3322581350803375,1.0,1.0,0.6858444213867188,1.0,-1.7566962242126465,0.8370619416236877,0.9196342825889589,0.4313790500164032,0.9327022433280944,0.9327022433280944,0.0,50.69165802001953,67.0,46088.359375,0.0,459.27587890625,1.0,280.696533203125,283.6504211425781,299.652099609375,302.7317199707031,293.1499938964844,293.1499938964844,280.6499938964844,33547.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234458923339844,1.0,0.0,0.0,3.750789403915405,3.7508139610290527,9.387255772708158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.59814453125,0.0,1629.3626708984375,1895.4371337890625,0.0,1800.466552734375,0.9246681332588196,1.0,0.0,3.0,1.0,0.0
17664480,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.4458689987659454,0.3281569480895996,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6970111727714539,0.1215675324201583,0.1161573678255081,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8360612392425537,0.2127931416034698,0.1494989693164825,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8779452443122864,0.2474852204322815,0.2350979745388031,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7339807748794556,0.1421731561422348,0.6447859406471252,284.8944091796875,284.95001220703125,301.3672180175781,296.59356689453125,299.4017639160156,297.6025390625,284.8990173339844,1.0,0.3357316553592682,1.0,1.0,0.6859643459320068,1.0,-1.7687830924987793,0.843034029006958,0.925749123096466,0.4346807301044464,0.89171302318573,0.89171302318573,0.0,52.57377243041992,70.0,46207.4296875,0.0,472.3854675292969,1.0,280.6572265625,283.6470031738281,299.6459350585937,302.7015380859375,293.1499938964844,293.1499938964844,280.95001220703125,37274.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286129593849182,1.0,0.0,0.0,3.6895155906677246,3.689540386199951,9.08305651137198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.97265625,0.0,1587.22021484375,1895.4371337890625,0.0,1843.4593505859373,0.914664626121521,1.0,0.0,3.0,1.0,0.0
17664540,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.4438937604427337,0.3364842236042022,297.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6919148564338684,0.1220503747463226,0.1166736036539077,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8301321268081665,0.2133375257253646,0.1498313248157501,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8712024092674255,0.2481114119291305,0.2356269359588623,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7282668948173523,0.1421063393354416,0.644596517086029,285.0516052246094,284.95001220703125,301.3683776855469,296.5973815917969,299.4073791503906,297.6114196777344,285.06744384765625,1.0,0.3391065895557403,1.0,1.0,0.6860842108726501,1.0,-1.7802082300186155,0.8486806154251099,0.9315275549888612,0.4377882480621338,1.0,1.0,0.0,54.46278762817383,70.0,45875.45703125,0.0,485.2633361816406,1.0,280.90234375,283.8198547363281,299.5827331542969,302.5102844238281,293.1499938964844,293.1499938964844,280.95001220703125,33226.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235013246536255,1.0,0.0,0.0,3.742807149887085,3.742831707000733,9.347343166155042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.5458984375,0.0,1617.6168212890625,1895.4371337890625,0.0,1800.925537109375,0.9260703921318054,1.0,0.0,3.0,1.0,0.0
17664600,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9990000128746032,0.4420343339443207,0.3441497087478637,297.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.6874791383743286,0.122543565928936,0.117197185754776,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8252332210540771,0.2140938490629196,0.1503524333238601,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8656172752380371,0.2489512860774994,0.2364092916250229,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.723307728767395,0.1421400606632232,0.6448867917060852,285.09234619140625,284.95001220703125,301.3704528808594,296.6010437011719,299.4162902832031,297.62567138671875,285.0941467285156,1.0,0.3424178063869476,1.0,1.0,0.6862041354179382,1.0,-1.7919541597366333,0.8544891476631165,0.9374650716781616,0.4409860670566559,1.0,1.0,0.0,56.2668571472168,73.0,46228.44140625,0.0,498.2414245605469,1.0,280.9428405761719,283.8347473144531,299.5956420898437,302.58331298828125,293.1499938964844,293.1499938964844,280.6499938964844,32876.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230677008628845,1.0,0.0,0.0,3.8189194202423096,3.8189444541931152,9.731376167110284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4443359375,0.0,1704.89013671875,1895.4371337890625,0.0,1797.33544921875,0.9409685134887696,1.0,0.0,3.0,1.0,0.0
17664660,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.4393059015274048,0.3516044020652771,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6833367347717285,0.1230285391211509,0.1177214756608009,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8206306099891663,0.2146602123975753,0.1508779972791671,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8604441285133362,0.2496067434549331,0.2372017502784729,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7185481786727905,0.1420655250549316,0.645164430141449,284.9582824707031,284.95001220703125,301.3734436035156,296.60455322265625,299.4299011230469,297.6484680175781,284.9400329589844,1.0,0.3456614315509796,1.0,1.0,0.6864959597587585,1.0,-1.803451657295227,0.8600917458534241,0.9433598518371582,0.4440496563911438,0.9774481654167176,0.9774481654167176,0.0,58.05881118774414,73.0,47472.20703125,0.0,511.17620849609375,1.0,280.6943664550781,283.65411376953125,299.6639404296875,302.8291320800781,293.1499938964844,293.1499938964844,280.6499938964844,33776.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732518196105957,1.0,0.0,0.0,3.857440710067749,3.857466459274292,9.92868763205479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.34716796875,0.0,1758.8507080078125,1895.4371337890625,0.0,1876.2161865234373,0.949924886226654,1.0,0.0,3.0,1.0,0.0
17664720,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.4355462789535522,0.3593765199184418,297.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6790985465049744,0.1234988048672676,0.1182362511754036,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8155481815338135,0.2149607390165329,0.1512060016393661,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8549225926399231,0.249996080994606,0.2377298921346664,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7132733464241028,0.1417862474918365,0.6446134448051453,284.9110717773437,284.95001220703125,301.3774108886719,296.6079406738281,299.44830322265625,297.6797790527344,284.9136047363281,1.0,0.3488064110279083,1.0,1.0,0.6867877840995789,1.0,-1.813769817352295,0.8650991916656494,0.9486705660820008,0.4467867016792297,0.9363348484039308,0.9363348484039308,0.0,59.92704391479492,61.0,47702.8203125,0.0,523.7163696289062,1.0,280.6564636230469,283.6312866210937,299.6580810546875,302.80450439453125,293.1499938964844,293.1499938964844,280.3500061035156,36380.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374633550643921,1.0,0.0,0.0,3.830292463302612,3.8303182125091553,9.78942466645094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.26953125,0.0,1746.1427001953125,1895.4371337890625,0.0,1918.0101318359373,0.9456039071083068,1.0,0.0,3.0,1.0,0.0
17664780,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9990000128746032,0.4316070675849914,0.3622975051403045,297.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.6780977249145508,0.1239607334136962,0.1187027916312217,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8138051629066467,0.215167835354805,0.151418849825859,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8531062006950378,0.2502875626087188,0.238099455833435,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7108364105224609,0.1413811594247818,0.6432616114616394,284.7974853515625,284.95001220703125,301.38238525390625,296.6111755371094,299.4632873535156,297.7045288085937,284.7883605957031,1.0,0.3495171368122101,1.0,1.0,0.6870796084403992,1.0,-1.816925883293152,0.8665030598640442,0.9504228234291076,0.4476266801357269,0.8329022526741028,0.8329022526741028,0.0,60.626373291015625,61.0,48370.4453125,0.0,527.9705200195312,1.0,280.3971862792969,283.49395751953125,299.6811828613281,302.9501342773437,293.1499938964844,293.1499938964844,280.3500061035156,41147.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456477880477905,1.0,0.0,0.0,3.737433433532715,3.737459182739258,9.32052159896557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.5859375,0.0,1672.0716552734375,1895.4371337890625,0.0,1987.9185791015625,0.9252805709838868,1.0,0.0,3.0,1.0,0.0
17664840,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.4284603297710418,0.3617920279502868,297.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.679300844669342,0.1244175136089325,0.1191308796405792,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.814346969127655,0.2153496146202087,0.151521548628807,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8537443280220032,0.2505478858947754,0.2383154481649398,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7103828191757202,0.1409140974283218,0.6411626935005188,284.8512878417969,284.95001220703125,301.3884582519531,296.6142578125,299.4721984863281,297.7171325683594,284.8627624511719,1.0,0.3489187359809875,1.0,1.0,0.6873714327812195,1.0,-1.814700603485108,0.8652365803718567,0.9494640827178956,0.4469022452831268,0.8220009207725525,0.8220009207725525,0.0,60.46934509277344,49.0,47909.03515625,0.0,526.0037231445312,1.0,280.35772705078125,283.5882263183594,299.64178466796875,302.82568359375,293.1499938964844,293.1499938964844,280.6499938964844,43342.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465143203735352,1.0,0.0,0.0,3.535941362380981,3.53596568107605,8.342638579961204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.24267578125,0.0,1463.1597900390625,1895.4371337890625,0.0,1995.371826171875,0.8867578506469727,1.0,0.0,3.0,1.0,0.0
17664900,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9990000128746032,0.4271257221698761,0.3580309748649597,297.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6826561689376831,0.1248901486396789,0.1195379868149757,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8174260854721069,0.2158672511577606,0.1517358422279358,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8570832014083862,0.2511405348777771,0.2386773079633712,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7122251391410828,0.1406720727682113,0.6393724083900452,285.0062255859375,284.95001220703125,301.3956604003906,296.6171875,299.4750061035156,297.7172546386719,285.01678466796875,1.0,0.3471755981445312,1.0,1.0,0.6876632571220398,1.0,-1.8092187643051147,0.8623504638671875,0.9468682408332824,0.4452492296695709,0.9170122146606444,0.9170122146606444,0.0,59.54490661621094,49.0,47292.296875,0.0,519.5236206054688,1.0,280.59844970703125,283.74639892578125,299.57305908203125,302.6034851074219,293.1499938964844,293.1499938964844,280.6499938964844,35514.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380974888801575,1.0,0.0,0.0,3.581173181533813,3.581196546554565,8.557441333323368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.3173828125,0.0,1454.371337890625,1895.4371337890625,0.0,1923.394287109375,0.8921758532524109,1.0,0.0,3.0,1.0,0.0
17664960,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.4272973239421844,0.3510681390762329,297.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6882590651512146,0.1253742277622223,0.1199341118335723,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8231413960456848,0.2165304869413375,0.1521290242671966,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8633679151535034,0.2518828511238098,0.2392815947532653,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7165178656578064,0.1406188756227493,0.6385148167610168,285.0048217773437,284.95001220703125,301.4040222167969,296.6199645996094,299.4757080078125,297.7119140625,285.0005798339844,1.0,0.34445720911026,1.0,1.0,0.6877606511116028,1.0,-1.801504731178284,0.8584414720535278,0.943063259124756,0.4430612921714782,0.9375812411308287,0.9375812411308287,0.0,57.91033172607422,37.0,47236.23046875,0.0,509.44287109375,1.0,280.6416320800781,283.7250671386719,299.58563232421875,302.6521301269531,293.1499938964844,293.1499938964844,280.3500061035156,33480.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347890734672546,1.0,0.0,0.0,3.66473126411438,3.664754867553711,8.961434900811582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.009765625,0.0,1530.6917724609375,1895.4371337890625,0.0,1895.3656005859373,0.906743049621582,1.0,0.0,3.0,1.0,0.0
17665020,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.428190678358078,0.3417176306247711,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.695691704750061,0.1258516460657119,0.120314285159111,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8306517601013184,0.2169540673494339,0.1524683088064193,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8718456029891968,0.2523885071277618,0.2398170232772827,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7224509716033936,0.140527918934822,0.6378996968269348,284.8480834960937,284.95001220703125,301.41357421875,296.6225891113281,299.4769897460937,297.7067565917969,284.8329162597656,1.0,0.340867131948471,1.0,1.0,0.6878580451011658,1.0,-1.7910494804382324,0.8531700372695923,0.9378793835639954,0.4401240050792694,0.8291986584663391,0.8291986584663391,0.0,55.75977325439453,37.0,47584.73046875,0.0,496.104736328125,1.0,280.3982849121094,283.5518798828125,299.6495361328125,302.85174560546875,293.1499938964844,293.1499938964844,280.3500061035156,38702.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408533692359924,1.0,0.0,0.0,3.616222381591797,3.616246461868286,8.725765496819804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.29443359375,0.0,1515.944580078125,1895.4371337890625,0.0,1946.8568115234373,0.8964310884475708,1.0,0.0,3.0,1.0,0.0
17665080,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.4300044775009155,0.330566942691803,297.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7046599984169006,0.126324713230133,0.12067411839962,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8395623564720154,0.2172326445579528,0.1526161730289459,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8820480704307556,0.2527426183223724,0.2400919646024704,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.729554295539856,0.1404114663600921,0.6368998885154724,284.8686218261719,284.95001220703125,301.4244079589844,296.6250305175781,299.4773864746094,297.6992492675781,284.8778991699219,1.0,0.3364745378494262,1.0,1.0,0.6879554390907288,1.0,-1.7774032354354858,0.8463107347488403,0.9310924410820008,0.4362941980361938,0.8066409826278687,0.8066409826278687,0.0,53.2388801574707,40.0,46822.8515625,0.0,479.7777404785156,1.0,280.3583679199219,283.6241760253906,299.6318054199219,302.7481384277344,293.1499938964844,293.1499938964844,280.6499938964844,42549.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409332990646362,1.0,0.0,0.0,3.4195868968963623,3.419610023498535,7.802622690178396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.9814453125,0.0,1337.522216796875,1895.4371337890625,0.0,1947.5389404296875,0.8602039217948914,1.0,0.0,3.0,1.0,0.0
17665140,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.4333203732967376,0.3222522437572479,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7117294669151306,0.1268172711133957,0.1210664883255958,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8468045592308044,0.2178151309490203,0.1528617143630981,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.890273928642273,0.2533928155899048,0.2404912859201431,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7352021932601929,0.1405492722988128,0.6366005539894104,285.0077819824219,284.95001220703125,301.4365234375,296.6273193359375,299.4739074707031,297.6827087402344,285.0174560546875,1.0,0.3337413966655731,1.0,1.0,0.6880528330802917,1.0,-1.7682956457138062,0.8417502641677856,0.9265454411506652,0.433609127998352,0.893923819065094,0.893923819065094,0.0,51.42799377441406,40.0,46133.359375,0.0,468.6258544921875,1.0,280.5954284667969,283.7702331542969,299.5700988769531,302.5296325683594,293.1499938964844,293.1499938964844,280.6499938964844,35208.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316672205924988,1.0,0.0,0.0,3.4649155139923096,3.464937686920166,8.010849796846742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.75,0.0,1331.215087890625,1895.4371337890625,0.0,1869.0592041015625,0.8660650253295898,1.0,0.0,3.0,1.0,0.0
17665200,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.4372508823871612,0.3153550028800964,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7176133990287781,0.1273252815008163,0.1214895918965339,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8535166382789612,0.2185307443141937,0.1533004939556121,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8977542519569397,0.2541768252849579,0.2411486804485321,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7404708862304688,0.1408641189336776,0.6374619007110596,285.0004577636719,284.95001220703125,301.45001220703125,296.6294250488281,299.4698486328125,297.6633605957031,284.9960327148437,1.0,0.3316637575626373,1.0,1.0,0.6881502270698547,1.0,-1.7628692388534546,0.8390102386474609,0.9238590598106384,0.4320084452629089,0.9098848700523376,0.9098848700523376,0.0,50.00550842285156,43.0,46083.8359375,0.0,461.0002136230469,1.0,280.640625,283.7430419921875,299.5859680175781,302.5794372558594,293.1499938964844,293.1499938964844,280.3500061035156,33286.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276478409767151,1.0,0.0,0.0,3.553382635116577,3.553405284881592,8.425142823398346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.8720703125,0.0,1408.547607421875,1895.4371337890625,0.0,1835.3988037109373,0.8815381526947021,1.0,0.0,3.0,1.0,0.0
17665260,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9990000128746032,0.4409551322460174,0.3099284470081329,297.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7223826050758362,0.1278296262025833,0.1219297349452972,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8591074347496033,0.219010978937149,0.1537027955055236,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9039172530174256,0.2547266483306885,0.2417582869529724,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7449268698692322,0.1410990804433822,0.6385773420333862,284.85321044921875,284.95001220703125,301.4648742675781,296.6320495605469,299.4699401855469,297.6495666503906,284.8399658203125,1.0,0.3301751613616943,1.0,1.0,0.6878430843353271,1.0,-1.7594348192214966,0.8374422192573547,0.9219925403594972,0.4311577677726745,0.8075897693634033,0.8075897693634033,0.0,48.92469787597656,43.0,46448.87109375,0.0,455.656005859375,1.0,280.4009094238281,283.581298828125,299.6533508300781,302.7802734375,293.1499938964844,293.1499938964844,280.3500061035156,38934.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333133220672607,1.0,0.0,0.0,3.49761962890625,3.497642755508423,8.162786571119796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.07421875,0.0,1391.1944580078125,1895.4371337890625,0.0,1882.9129638671875,0.870143473148346,1.0,0.0,3.0,1.0,0.0
17665320,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.4444121718406677,0.3062566518783569,297.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7258872389793396,0.1283317059278488,0.1223770156502723,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8629393577575684,0.2193700075149536,0.1539431661367416,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.908293604850769,0.2551495730876922,0.2421468198299408,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7479847073554993,0.1412539333105087,0.6392154097557068,284.8909912109375,284.95001220703125,301.4811096191406,296.6358947753906,299.4740600585937,297.6421813964844,284.90106201171875,1.0,0.3291833698749542,1.0,1.0,0.6875360012054443,1.0,-1.75708270072937,0.8364267945289612,0.9206559658050536,0.4306199848651886,0.8013355135917664,0.8013355135917664,0.0,48.2024040222168,46.0,45956.73046875,0.0,452.0611572265625,1.0,280.3593444824219,283.6628723144531,299.6405334472656,302.69146728515625,293.1499938964844,293.1499938964844,280.6499938964844,41552.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333481907844543,1.0,0.0,0.0,3.3197646141052246,3.319786548614502,7.353733622039726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.29736328125,0.0,1233.650390625,1895.4371337890625,0.0,1883.2066650390625,0.8381031155586243,1.0,0.0,3.0,1.0,0.0
17665380,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.4481929242610931,0.3035710155963897,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.728712797164917,0.1288508623838424,0.1228401809930801,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8660843372344971,0.2200082689523697,0.1542721688747406,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9119558334350586,0.2558464705944061,0.2426492273807525,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7504350543022156,0.1415614187717437,0.6401275992393494,285.022216796875,284.95001220703125,301.4986572265625,296.6408996582031,299.4801025390625,297.6371154785156,285.0317077636719,1.0,0.3286492526531219,1.0,1.0,0.6872288584709167,1.0,-1.7565051317214966,0.8362991809844971,0.9202060103416444,0.4305647015571594,0.8896913528442383,0.8896913528442383,0.0,47.70318603515625,46.0,45512.890625,0.0,450.218017578125,1.0,280.59332275390625,283.792236328125,299.5873107910156,302.49981689453125,293.1499938964844,293.1499938964844,280.6499938964844,34171.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247498035430908,1.0,0.0,0.0,3.3928492069244385,3.3928706645965576,7.681082934141159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.16455078125,0.0,1252.732177734375,1895.4371337890625,0.0,1811.2774658203125,0.8490748405456543,1.0,0.0,3.0,1.0,0.0
17665440,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.4517648220062256,0.3014941811561584,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7311383485794067,0.1293805390596389,0.1233226507902145,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.869003415107727,0.2207572609186172,0.1547666788101196,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9153555035591124,0.2566563487052917,0.2433741837739944,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7527082562446594,0.1419760882854461,0.6417539119720459,285.01629638671875,284.95001220703125,301.5174865722656,296.6470642089844,299.4888000488281,297.6356506347656,285.01220703125,1.0,0.328545331954956,1.0,1.0,0.6869217157363892,1.0,-1.7580056190490725,0.837207019329071,0.9207985401153564,0.4310910403728485,0.9115428924560548,0.9115428924560548,0.0,47.36189270019531,49.0,45665.45703125,0.0,450.1085815429688,1.0,280.63995361328125,283.7624206542969,299.6098937988281,302.5672302246094,293.1499938964844,293.1499938964844,280.3500061035156,32273.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215011715888977,1.0,0.0,0.0,3.498840808868408,3.498862743377685,8.168487397597346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8359375,0.0,1344.6817626953125,1895.4371337890625,0.0,1784.3902587890625,0.8686016798019409,1.0,0.0,3.0,1.0,0.0
17665500,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.4544696509838104,0.3004820346832275,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7327936291694641,0.1299023777246475,0.1238137185573577,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8708297610282898,0.2212661355733871,0.1552149206399917,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9174914956092834,0.2572293877601623,0.2440397441387176,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7541483044624329,0.142275869846344,0.6433913707733154,284.871826171875,284.95001220703125,301.5375671386719,296.654296875,299.5002746582031,297.6383056640625,284.8580627441406,1.0,0.3288123607635498,1.0,1.0,0.6866145730018616,1.0,-1.7606825828552246,0.8386989831924438,0.921983540058136,0.4319569170475006,0.8169705867767334,0.8169705867767334,0.0,47.23829650878906,49.0,46285.59765625,0.0,451.3661193847656,1.0,280.4018859863281,283.5971984863281,299.6847229003906,302.7896728515625,293.1499938964844,293.1499938964844,280.3500061035156,37427.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282110452651978,1.0,0.0,0.0,3.4713597297668457,3.4713823795318604,8.040675538723008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.24267578125,0.0,1353.517333984375,1895.4371337890625,0.0,1840.1005859375,0.863446831703186,1.0,0.0,3.0,1.0,0.0
17665560,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.4564697742462158,0.3008346557617187,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7334229946136475,0.1304178833961486,0.1243044808506965,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8710045218467712,0.2216314226388931,0.1554898172616958,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9177005290985109,0.2576556503772735,0.2444710582494735,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7542397379875183,0.1424627304077148,0.6443874835968018,284.9006652832031,284.95001220703125,301.5588073730469,296.6625671386719,299.512939453125,297.6426696777344,284.9101867675781,1.0,0.3293823301792145,1.0,1.0,0.6865346431732178,1.0,-1.7637383937835691,0.8402767181396484,0.923461616039276,0.4328252971172333,0.8095324635505676,0.8095324635505676,0.0,47.36634826660156,52.0,46021.8828125,0.0,453.6134643554688,1.0,280.3595886230469,283.6649169921875,299.6795654296875,302.72589111328125,293.1499938964844,293.1499938964844,280.6499938964844,40264.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296584248542786,1.0,0.0,0.0,3.3229756355285645,3.322997570037842,7.367966645688284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.88525390625,0.0,1227.9154052734375,1895.4371337890625,0.0,1852.2069091796875,0.8374136686325073,1.0,0.0,3.0,1.0,0.0
17665620,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.4585131704807281,0.3018068373203277,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7336018085479736,0.1309476494789123,0.1248047575354576,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8707124590873718,0.2222658097743988,0.1558367609977722,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9173188209533693,0.2583467960357666,0.2449955195188522,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7538769245147705,0.1427773386240005,0.6455102562904358,285.0344543457031,284.95001220703125,301.5811767578125,296.6718444824219,299.5258178710937,297.6463317871094,285.0445251464844,1.0,0.3302351236343384,1.0,1.0,0.6864547729492188,1.0,-1.7678989171981812,0.8424015045166016,0.9254974126815796,0.4339837729930877,0.9030383825302124,0.9030383825302124,0.0,47.62895202636719,52.0,45747.86328125,0.0,456.9502868652344,1.0,280.5936279296875,283.7957458496094,299.6308288574219,302.5500793457031,293.1499938964844,293.1499938964844,280.6499938964844,33345.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223438024520874,1.0,0.0,0.0,3.4066002368927,3.40662169456482,7.74347086007765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.86572265625,0.0,1260.3226318359375,1895.4371337890625,0.0,1791.3487548828125,0.8513644337654114,1.0,0.0,3.0,1.0,0.0
17665680,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.4604039788246155,0.3030383586883545,297.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7336123585700989,0.1314863264560699,0.1253198385238647,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8704808950424194,0.2230184376239776,0.1563488543033599,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9169575572013856,0.2591589987277984,0.2457426935434341,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7535239458084106,0.1431654542684555,0.6472069025039673,285.032470703125,284.95001220703125,301.6046447753906,296.6820678710937,299.53936767578125,297.6500549316406,285.0286560058594,1.0,0.3313610851764679,1.0,1.0,0.686374843120575,1.0,-1.7735437154769895,0.8452659845352173,0.9282777905464172,0.4355606436729431,0.93232524394989,0.93232524394989,0.0,47.97147750854492,55.0,46071.671875,0.0,461.4583740234375,1.0,280.6401062011719,283.766845703125,299.6571044921875,302.6323547363281,293.1499938964844,293.1499938964844,280.3500061035156,31470.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202982902526855,1.0,0.0,0.0,3.525557518005371,3.5255794525146484,8.293711175610952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.16796875,0.0,1366.3402099609375,1895.4371337890625,0.0,1774.4761962890625,0.8740418553352356,1.0,0.0,3.0,1.0,0.0
17665740,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.4615399539470672,0.305033802986145,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7330639958381653,0.1320149898529052,0.1258396804332733,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.86943119764328,0.2235231548547744,0.1568136811256408,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9156365990638732,0.2597276270389557,0.2464298754930496,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7525064945220947,0.1434027552604675,0.6487489342689514,284.8846740722656,284.95001220703125,301.629150390625,296.6932067871094,299.55401611328125,297.6549377441406,284.86968994140625,1.0,0.3327151238918304,1.0,1.0,0.6862949132919312,1.0,-1.7797985076904297,0.8484318256378174,0.9313666820526124,0.4373210966587066,0.8406183123588562,0.8406183123588562,0.0,48.46712875366211,55.0,46902.76171875,0.0,466.8352355957031,1.0,280.4009704589844,283.59228515625,299.735595703125,302.8717346191406,293.1499938964844,293.1499938964844,280.3500061035156,36034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281926870346069,1.0,0.0,0.0,3.525043487548828,3.5250661373138428,8.291292488138424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.134765625,0.0,1398.786865234375,1895.4371337890625,0.0,1839.9476318359373,0.8746395111083984,1.0,0.0,3.0,1.0,0.0
17665800,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.4620365798473358,0.3081375360488891,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.731701135635376,0.1325341612100601,0.1263551563024521,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8670011758804321,0.2238531410694122,0.1570901125669479,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9127392172813416,0.26011922955513,0.2468635141849517,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7503276467323303,0.1434846818447113,0.6494669914245605,284.8988342285156,284.95001220703125,301.6546325683594,296.7052307128906,299.569580078125,297.6606750488281,284.90771484375,1.0,0.3342399001121521,1.0,1.0,0.6862150430679321,1.0,-1.7858588695526123,0.8515011072158813,0.9343578219413756,0.4390295445919037,0.825177013874054,0.825177013874054,0.0,49.16350173950195,58.0,46763.40234375,0.0,472.73486328125,1.0,280.35906982421875,283.643310546875,299.7342529296875,302.8231201171875,293.1499938964844,293.1499938964844,280.6499938964844,39456.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730850875377655,1.0,0.0,0.0,3.3976566791534424,3.397679090499878,7.702865332248621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.46826171875,0.0,1294.2020263671875,1895.4371337890625,0.0,1862.203857421875,0.8526426553726196,1.0,0.0,3.0,1.0,0.0
17665860,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.4626820981502533,0.3116198778152466,297.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7300972938537598,0.1330661922693252,0.1268763095140457,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8643707633018494,0.2244542241096496,0.1574231833219528,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.909619927406311,0.2607772052288055,0.2473696321249008,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7478885650634766,0.1436738073825836,0.650147020816803,285.0409545898437,284.95001220703125,301.6810607910156,296.71807861328125,299.5849914550781,297.6655578613281,285.0518798828125,1.0,0.3359256982803345,1.0,1.0,0.6863083243370056,1.0,-1.792488694190979,0.8547781705856323,0.9377105236053468,0.4408063292503357,0.9247626066207886,0.9247626066207886,0.0,49.94817733764648,58.0,46532.390625,0.0,479.301025390625,1.0,280.59552001953125,283.7843933105469,299.6864624023437,302.65045166015625,293.1499938964844,293.1499938964844,280.6499938964844,33049.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243438959121704,1.0,0.0,0.0,3.478712558746338,3.4787344932556152,8.074774200395041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.72802734375,0.0,1329.7783203125,1895.4371337890625,0.0,1807.908935546875,0.8671309351921082,1.0,0.0,3.0,1.0,0.0
17665920,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.4632990658283233,0.3150650858879089,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7285696864128113,0.1336071491241455,0.1274100840091705,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8621497750282288,0.2251969575881958,0.1579336673021316,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9069736003875732,0.2615789771080017,0.2481143772602081,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7457249760627747,0.1439367979764938,0.6513632535934448,285.044677734375,284.95001220703125,301.7084045410156,296.7317199707031,299.6009521484375,297.6705017089844,285.0413513183594,1.0,0.33777716755867,1.0,1.0,0.6864016652107239,1.0,-1.8002328872680664,0.8586053252220154,0.941627562046051,0.4428935050964355,0.9610481262207032,0.9610481262207032,0.0,50.75870895385742,61.0,46930.83203125,0.0,486.7022399902344,1.0,280.6407775878906,283.7596435546875,299.7143249511719,302.7396850585937,293.1499938964844,293.1499938964844,280.3500061035156,31205.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229629755020142,1.0,0.0,0.0,3.6002511978149414,3.600273847579956,8.648860330140451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.802734375,0.0,1443.140625,1895.4371337890625,0.0,1796.46875,0.8906957507133484,1.0,0.0,3.0,1.0,0.0
17665980,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.463207483291626,0.3190009891986847,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7267259359359741,0.1341371387243271,0.1279466450214386,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8594664335250854,0.2256899029016494,0.1584032326936721,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9038821458816528,0.2621355354785919,0.2488075345754623,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7431834936141968,0.1440405696630478,0.6524013876914978,284.8936767578125,284.95001220703125,301.736572265625,296.7460632324219,299.61895751953125,297.6785583496094,284.8778686523437,1.0,0.3397595882415771,1.0,1.0,0.6864949464797974,1.0,-1.8082460165023804,0.8625635504722595,0.9456825256347656,0.4450708031654358,0.8709784150123596,0.8709784150123596,0.0,51.67639923095703,61.0,47906.08203125,0.0,494.6647644042969,1.0,280.3990478515625,283.5772399902344,299.79461669921875,302.9892578125,293.1499938964844,293.1499938964844,280.3500061035156,35124.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314046621322632,1.0,0.0,0.0,3.617631196975708,3.617654800415039,8.732565675018122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.767578125,0.0,1490.9586181640625,1895.4371337890625,0.0,1866.853515625,0.8950222134590149,1.0,0.0,3.0,1.0,0.0
17666040,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.4624511897563934,0.3238279521465301,297.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7242808938026428,0.1346555948257446,0.1284764409065246,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8557244539260864,0.225982129573822,0.158673495054245,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8997495174407959,0.2624892294406891,0.2492326647043228,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7397456765174866,0.1439642906188964,0.6525372266769409,284.8937683105469,284.95001220703125,301.7655639648437,296.7611389160156,299.6396484375,297.6910705566406,284.901611328125,1.0,0.3418220579624176,1.0,1.0,0.6865882277488708,1.0,-1.8156766891479488,0.866230845451355,0.9494458436965942,0.4470885396003723,0.8469021916389465,0.8469021916389465,0.0,52.76199722290039,64.0,47859.33203125,0.0,502.8315124511719,1.0,280.3582763671875,283.6116638183594,299.7962341308594,302.9509582519531,293.1499938964844,293.1499938964844,280.6499938964844,38835.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346582412719727,1.0,0.0,0.0,3.510143756866455,3.510166883468628,8.221349503401143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.765625,0.0,1403.472412109375,1895.4371337890625,0.0,1894.2603759765625,0.8765304088592529,1.0,0.0,3.0,1.0,0.0
17666100,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.4618784189224243,0.3288587629795074,297.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7217400074005127,0.1351863145828247,0.1290095001459121,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8519948124885559,0.2265487015247345,0.1589873284101486,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8955869674682617,0.2631115913391113,0.2497122287750244,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7362083792686462,0.143983319401741,0.6525293588638306,285.045166015625,284.95001220703125,301.7953186035156,296.77685546875,299.6611633300781,297.7045288085937,285.05731201171875,1.0,0.3439614474773407,1.0,1.0,0.6866815686225891,1.0,-1.823299646377564,0.8699980974197388,0.9533015489578248,0.4491482675075531,0.952073574066162,0.952073574066162,0.0,53.90583801269531,64.0,47613.7421875,0.0,511.3677673339844,1.0,280.5982360839844,283.7662048339844,299.749755859375,302.7777404785156,293.1499938964844,293.1499938964844,280.6499938964844,33084.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285172343254089,1.0,0.0,0.0,3.581745147705078,3.581768035888672,8.560175501770573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.25634765625,0.0,1437.139892578125,1895.4371337890625,0.0,1842.658935546875,0.8901007771492004,1.0,0.0,3.0,1.0,0.0
17666160,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.461231917142868,0.3336168527603149,297.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7194375395774841,0.1357270628213882,0.1295541822910308,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8489284515380859,0.2272875010967254,0.1594942659139633,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8920841813087463,0.2639079093933105,0.250450849533081,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7331430315971375,0.1441022157669067,0.6530926823616028,285.0576171875,284.95001220703125,301.8257751464844,296.793212890625,299.6836853027344,297.7193298339844,285.05517578125,1.0,0.3461944460868835,1.0,1.0,0.6868889331817627,1.0,-1.8318380117416384,0.874169111251831,0.9576689004898072,0.4514145255088806,0.9971711039543152,0.9971711039543152,0.0,55.03253173828125,67.0,48062.34375,0.0,520.5254516601562,1.0,280.64166259765625,283.7494201660156,299.77947998046875,302.87237548828125,293.1499938964844,293.1499938964844,280.3500061035156,31265.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274582386016846,1.0,0.0,0.0,3.6995911598205566,3.699614763259888,9.132732543548628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.62109375,0.0,1553.1375732421875,1895.4371337890625,0.0,1833.816650390625,0.913192629814148,1.0,0.0,3.0,1.0,0.0
