time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.4597059786319732,0.3386216461658478,297.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7169913053512573,0.1362568885087967,0.1301007866859436,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.845698893070221,0.2277787327766418,0.1599707305431366,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8883917331695557,0.2644618451595306,0.2511521577835083,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7299540042877197,0.1440801918506622,0.6535799503326416,284.9057312011719,284.95001220703125,301.8568725585937,296.81011962890625,299.7103576660156,297.74139404296875,284.8894958496094,1.0,0.3484960794448852,1.0,1.0,0.687096357345581,1.0,-1.840503811836243,0.8783966302871704,0.9621071815490724,0.4537287950515747,0.9108617901802064,0.9108617901802064,0.0,56.22671890258789,67.0,49184.22265625,0.0,530.058349609375,1.0,280.396728515625,283.5619201660156,299.8616027832031,303.13165283203125,293.1499938964844,293.1499938964844,280.3500061035156,34399.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361665368080139,1.0,0.0,0.0,3.731137990951538,3.7311625480651855,9.2891491476621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.7197265625,0.0,1613.0828857421875,1895.4371337890625,0.0,1907.0166015625,0.920461118221283,1.0,0.0,3.0,1.0,0.0
17666280,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4573040604591369,0.3443362414836883,297.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7140586376190186,0.1367738395929336,0.1306391954421997,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8416649699211121,0.2280432879924774,0.1602389216423034,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8838273882865906,0.2647877335548401,0.2515739798545837,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7260617613792419,0.1438723355531692,0.653190553188324,284.8917541503906,284.95001220703125,301.8886108398437,296.8275451660156,299.7411193847656,297.7709655761719,284.89801025390625,1.0,0.350819855928421,1.0,1.0,0.6873037219047546,1.0,-1.848373889923096,0.8822261691093445,0.966147780418396,0.4558244943618774,0.8794078826904297,0.8794078826904297,0.0,57.56341552734375,70.0,49274.73046875,0.0,539.5809936523438,1.0,280.3573913574219,283.5779113769531,299.86676025390625,303.1058654785156,293.1499938964844,293.1499938964844,280.6499938964844,37949.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398682832717896,1.0,0.0,0.0,3.6517138481140137,3.651738405227661,8.897885095393576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0146484375,0.0,1549.6705322265625,1895.4371337890625,0.0,1938.45849609375,0.9069810509681702,1.0,0.0,3.0,1.0,0.0
17666340,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.4550522863864898,0.3501412272453308,297.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7110611200332642,0.1373024731874466,0.1311790198087692,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8377304673194885,0.2285739779472351,0.1605333536863327,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8793455958366394,0.2653745412826538,0.2520273923873901,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7221023440361023,0.1437583267688751,0.6526157259941101,285.0500183105469,284.95001220703125,301.9208984375,296.845458984375,299.7685852050781,297.7939453125,285.0633544921875,1.0,0.3531667590141296,1.0,1.0,0.687511146068573,1.0,-1.8561995029449463,0.8860375285148621,0.970162034034729,0.4578947126865387,0.9890358448028564,0.9890358448028564,0.0,58.937644958496094,70.0,48974.078125,0.0,549.2670288085938,1.0,280.6015319824219,283.7446594238281,299.8223876953125,302.9328308105469,293.1499938964844,293.1499938964844,280.6499938964844,33226.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341271638870239,1.0,0.0,0.0,3.711716651916504,3.711740732192993,9.192696666104894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9248046875,0.0,1581.8155517578125,1895.4371337890625,0.0,1889.7764892578125,0.9191438555717468,1.0,0.0,3.0,1.0,0.0
17666400,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.4529933631420135,0.3555226922035217,297.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7083554267883301,0.1378426104784011,0.1317299753427505,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8345505595207214,0.2293055802583694,0.1610312163829803,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8756621479988098,0.2661649286746979,0.2527544200420379,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7186554670333862,0.1437622010707855,0.6526604890823364,285.0762939453125,284.95001220703125,301.9537048339844,296.86383056640625,299.7914733886719,297.8074035644531,285.0765380859375,1.0,0.355562686920166,1.0,1.0,0.6877185106277466,1.0,-1.8648468255996704,0.8902593851089478,0.974587380886078,0.4601974189281463,1.0,1.0,0.0,60.26264953613281,73.0,49319.80859375,0.0,559.4434814453125,1.0,280.64263916015625,283.7457275390625,299.8524475097656,303.0253601074219,293.1499938964844,293.1499938964844,280.3500061035156,32529.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332470417022705,1.0,0.0,0.0,3.7986578941345215,3.798682689666748,9.628389534555026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.52734375,0.0,1677.9097900390625,1895.4371337890625,0.0,1882.3543701171875,0.936151385307312,1.0,0.0,3.0,1.0,0.0
17666460,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.4503406882286072,0.3609797060489654,297.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7056131362915039,0.1383732855319976,0.1322830915451049,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8313787579536438,0.2298122942447662,0.1615165323019027,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8720014691352844,0.2667373418807983,0.2534696757793426,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7151631116867065,0.143655851483345,0.6527214646339417,284.9335021972656,284.95001220703125,301.98699951171875,296.8825988769531,299.8099670410156,297.8123474121094,284.915771484375,1.0,0.3579900860786438,1.0,1.0,0.6880031228065491,1.0,-1.873579144477844,0.8944841027259827,0.9790950417518616,0.4625037014484405,0.954894483089447,0.954894483089447,0.0,61.62469482421875,73.0,50495.4140625,0.0,569.8841552734375,1.0,280.394775390625,283.5597839355469,299.9330749511719,303.2845153808594,293.1499938964844,293.1499938964844,280.3500061035156,34050.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74167799949646,1.0,0.0,0.0,3.834449052810669,3.834474563598633,9.810682968236506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.037109375,0.0,1732.8997802734375,1895.4371337890625,0.0,1953.8978271484373,0.944333016872406,1.0,0.0,3.0,1.0,0.0
17666520,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.4469729959964752,0.3669752478599548,297.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7025419473648071,0.1388899683952331,0.1328273117542266,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8275670409202576,0.230051964521408,0.1617885380983352,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8676881194114685,0.2670425772666931,0.2539001405239105,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7110206484794617,0.143397644162178,0.6520642042160034,284.89556884765625,284.95001220703125,302.02069091796875,296.9017333984375,299.8240661621094,297.80828857421875,284.89923095703125,1.0,0.3604083657264709,1.0,1.0,0.6882877349853516,1.0,-1.881487250328064,0.898293673992157,0.983193576335907,0.4645811319351196,0.9129239320755004,0.9129239320755004,0.0,63.10337066650391,61.0,50569.31640625,0.0,580.201904296875,1.0,280.3566589355469,283.5494384765625,299.940185546875,303.2626037597656,293.1499938964844,293.1499938964844,280.04998779296875,37236.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453060150146484,1.0,0.0,0.0,3.782066345214844,3.782091856002808,9.544464774080552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.654296875,0.0,1694.7076416015625,1895.4371337890625,0.0,1984.9814453125,0.9353601336479188,1.0,0.0,3.0,1.0,0.0
17666580,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.9990000128746032,0.4436297118663788,0.3682073652744293,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7026389241218567,0.139401763677597,0.133325308561325,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.826979398727417,0.2302290946245193,0.1619608551263809,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8670499920845032,0.2672798931598663,0.2541924118995666,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.7097716927528381,0.1430821120738983,0.650897204875946,284.792236328125,284.95001220703125,302.0547790527344,296.9211730957031,299.8392028808594,297.8065185546875,284.7867126464844,1.0,0.3604898452758789,1.0,1.0,0.6885724067687988,1.0,-1.882733464241028,0.8987478017807007,0.9839856624603271,0.4648884534835815,0.8124650716781616,0.8124650716781616,0.0,63.404876708984375,61.0,51096.453125,0.0,582.0509033203125,1.0,280.0985717773437,283.4287414550781,299.97613525390625,303.4129943847656,293.1499938964844,293.1499938964844,280.04998779296875,42369.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518025040626526,1.0,0.0,0.0,3.666460275650024,3.666485548019409,8.969892633103882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6669921875,0.0,1599.4312744140625,1895.4371337890625,0.0,2041.0657958984373,0.910178542137146,1.0,0.0,3.0,1.0,0.0
17666640,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.4411662518978119,0.3660825192928314,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7049376368522644,0.1399136632680893,0.1337886452674865,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8286059498786926,0.2304347604513168,0.1620482355356216,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8689271211624146,0.2675387859344482,0.254364401102066,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7105711102485657,0.1427641808986663,0.6492698788642883,284.8673400878906,284.95001220703125,302.0892028808594,296.9408874511719,299.85577392578125,297.8075866699219,284.8772277832031,1.0,0.3593564927577972,1.0,1.0,0.6888570189476013,1.0,-1.879100561141968,0.8967827558517456,0.9823177456855774,0.4637556970119476,0.8185608983039856,0.8185608983039856,0.0,62.85823059082031,49.0,50671.21875,0.0,577.7174682617188,1.0,280.0582275390625,283.53497314453125,299.9541015625,303.3003845214844,293.1499938964844,293.1499938964844,280.3500061035156,42848.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512179613113403,1.0,0.0,0.0,3.4782426357269287,3.47826623916626,8.072592549979163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.45361328125,0.0,1399.1722412109375,1895.4371337890625,0.0,2035.9971923828125,0.8742271065711975,1.0,0.0,3.0,1.0,0.0
17666700,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.4404155611991882,0.3607997298240661,297.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.709371030330658,0.1404448449611663,0.1342364251613617,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8327242136001587,0.230988010764122,0.1622769683599472,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8735980987548828,0.2681411206722259,0.2547216117382049,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7136104702949524,0.142662763595581,0.6480903625488281,285.0087585449219,284.95001220703125,302.1239013671875,296.9608154296875,299.8749084472656,297.8135986328125,285.0177307128906,1.0,0.3571653962135315,1.0,1.0,0.6891416311264038,1.0,-1.8725848197937007,0.8933840394020081,0.979200839996338,0.4617939889431,0.9075637459754944,0.9075637459754944,0.0,61.568016052246094,49.0,50084.890625,0.0,568.9977416992188,1.0,280.2972412109375,283.6788024902344,299.9094543457031,303.1031494140625,293.1499938964844,293.1499938964844,280.3500061035156,35252.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424432039260864,1.0,0.0,0.0,3.532166719436645,3.53218936920166,8.324835789608187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.900390625,0.0,1400.57275390625,1895.4371337890625,0.0,1960.4393310546875,0.8809418678283691,1.0,0.0,3.0,1.0,0.0
17666760,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.4410249590873718,0.3525263965129852,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7156782746315002,0.1409875452518463,0.1346767097711563,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8394426107406616,0.2316693216562271,0.1626806855201721,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8811953067779541,0.2688757181167602,0.2553156018257141,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7188485264778137,0.1427045315504074,0.6477068662643433,285.00177001953125,284.95001220703125,302.1588439941406,296.98095703125,299.8956604003906,297.822509765625,284.9975891113281,1.0,0.354070246219635,1.0,1.0,0.6892788410186768,1.0,-1.8639196157455444,0.8889822363853455,0.9749373197555542,0.4592956900596618,0.9240655899047852,0.9240655899047852,0.0,59.617462158203125,52.0,50061.53125,0.0,556.7434692382812,1.0,280.3412170410156,283.6536865234375,299.94219970703125,303.1748046875,293.1499938964844,293.1499938964844,280.04998779296875,33432.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388620376586914,1.0,0.0,0.0,3.615234613418579,3.615257740020752,8.720999176148325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3828125,0.0,1475.80859375,1895.4371337890625,0.0,1929.8929443359373,0.8955374956130981,1.0,0.0,3.0,1.0,0.0
17666820,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9990000128746032,0.4419256150722503,0.3471218049526214,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7200186252593994,0.141523003578186,0.1351433396339416,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.84416264295578,0.2321046292781829,0.1630524843931198,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8865147829055786,0.2693691849708557,0.2558713555335998,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7223179340362549,0.1426845490932464,0.6476059556007385,284.8547668457031,284.95001220703125,302.1939697265625,297.001220703125,299.9152526855469,297.8286437988281,284.8437194824219,1.0,0.3525013029575348,1.0,1.0,0.6894161105155945,1.0,-1.858974814414978,0.8864699602127075,0.9725048542022704,0.4577492177486419,0.8219212293624878,0.8219212293624878,0.0,58.3787727355957,52.0,50514.74609375,0.0,549.4031372070312,1.0,280.0994567871094,283.49383544921875,300.02215576171875,303.3952941894531,293.1499938964844,293.1499938964844,280.04998779296875,38784.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442476749420166,1.0,0.0,0.0,3.562697410583496,3.562721014022827,8.469370982311375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1982421875,0.0,1458.5274658203125,1895.4371337890625,0.0,1975.8958740234373,0.8846784234046936,1.0,0.0,3.0,1.0,0.0
17666880,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.4426999390125274,0.3438062071800232,297.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7229839563369751,0.1420551985502243,0.1356188952922821,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8470965623855591,0.2324250340461731,0.1632618159055709,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8898353576660156,0.2697440683841705,0.2562082409858703,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7243364453315735,0.1426297426223755,0.6471952199935913,284.8955078125,284.95001220703125,302.2292175292969,297.0216064453125,299.93218994140625,297.8295288085937,284.9039001464844,1.0,0.3514110445976257,1.0,1.0,0.6895533204078674,1.0,-1.8557254076004028,0.8847890496253967,0.9709364175796508,0.4567374587059021,0.8193591237068176,0.8193591237068176,0.0,57.62350082397461,55.0,50125.08203125,0.0,544.7838745117188,1.0,280.0587463378906,283.5697937011719,300.0254211425781,303.3265380859375,293.1499938964844,293.1499938964844,280.3500061035156,40840.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441211938858032,1.0,0.0,0.0,3.4080941677093506,3.408116817474365,7.750263648631517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.82861328125,0.0,1314.140625,1895.4371337890625,0.0,1974.8111572265625,0.8566854000091553,1.0,0.0,3.0,1.0,0.0
17666940,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.4439607262611389,0.3413603901863098,297.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7254033088684082,0.1426057964563369,0.1361104696989059,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8495497107505798,0.2330404967069625,0.1635679602622985,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8925700187683105,0.2704086601734161,0.2566708326339721,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7259703874588013,0.1427800804376602,0.6472819447517395,285.0278625488281,284.95001220703125,302.2645874023437,297.04205322265625,299.9447631835937,297.8216552734375,285.0365600585937,1.0,0.350784957408905,1.0,1.0,0.6896905303001404,1.0,-1.854403018951416,0.8840724229812622,0.9703305959701538,0.4562582373619079,0.9100229740142822,0.9100229740142822,0.0,57.09483337402344,55.0,49692.40234375,0.0,542.210205078125,1.0,280.295654296875,283.70330810546875,299.9912414550781,303.1524353027344,293.1499938964844,293.1499938964844,280.3500061035156,34021.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359745502471924,1.0,0.0,0.0,3.4781503677368164,3.4781723022460938,8.072164519035141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.447265625,0.0,1336.1468505859375,1895.4371337890625,0.0,1905.39111328125,0.8677914142608643,1.0,0.0,3.0,1.0,0.0
17667000,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.4453220963478088,0.3394334018230438,297.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7275174260139465,0.1431681811809539,0.136622667312622,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8519135117530823,0.2337769120931625,0.164051279425621,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8951447010040283,0.2711964249610901,0.2573715448379516,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7275820970535278,0.1430636197328567,0.6482657194137573,285.0213317871094,284.95001220703125,302.29998779296875,297.0625305175781,299.9580383300781,297.814697265625,285.01763916015625,1.0,0.3505958616733551,1.0,1.0,0.6898277401924133,1.0,-1.855304837226868,0.8844635486602783,0.970841348171234,0.4564126133918762,0.9330856800079346,0.9330856800079346,0.0,56.72578048706055,58.0,49900.49609375,0.0,541.6614379882812,1.0,280.3407592773437,283.67559814453125,300.029296875,303.2419128417969,293.1499938964844,293.1499938964844,280.04998779296875,32312.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332099080085754,1.0,0.0,0.0,3.5796008110046387,3.5796234607696533,8.549928907086723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.9658203125,0.0,1429.1873779296875,1895.4371337890625,0.0,1882.0413818359373,0.8867699503898621,1.0,0.0,3.0,1.0,0.0
17667060,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.446012794971466,0.3385200500488281,297.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7289780378341675,0.1437220126390457,0.1371441930532455,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8533906936645508,0.2342587411403656,0.1644867360591888,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8967379927635193,0.271733283996582,0.2580109536647796,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7285548448562622,0.14323590695858,0.6493284702301025,284.873779296875,284.95001220703125,302.3354187011719,297.0829467773437,299.9757385253906,297.8156433105469,284.86114501953125,1.0,0.3507789373397827,1.0,1.0,0.6897911429405212,1.0,-1.8574002981185915,0.8855255246162415,0.9718748331069946,0.4569993615150451,0.8374358415603638,0.8374358415603638,0.0,56.59029769897461,58.0,50615.62109375,0.0,542.666259765625,1.0,280.09991455078125,283.50714111328125,300.11358642578125,303.48394775390625,293.1499938964844,293.1499938964844,280.04998779296875,37078.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397786378860474,1.0,0.0,0.0,3.5595643520355225,3.559587478637696,8.454481417174975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.7265625,0.0,1442.73486328125,1895.4371337890625,0.0,1937.69482421875,0.8830156326293945,1.0,0.0,3.0,1.0,0.0
17667120,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.4461349844932556,0.3389338552951813,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7295562624931335,0.1442693173885345,0.137665569782257,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8534783124923706,0.2345924377441406,0.1647398769855499,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.896830677986145,0.2721182107925415,0.2584040462970733,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7284238934516907,0.1432898640632629,0.6497431993484497,284.9008483886719,284.95001220703125,302.3707580566406,297.10333251953125,299.9960327148437,297.8218078613281,284.9090881347656,1.0,0.3512595891952514,1.0,1.0,0.6897544860839844,1.0,-1.8597967624664309,0.8867424726486206,0.9730542302131652,0.4576789438724518,0.8295906186103821,0.8295906186103821,0.0,56.72850036621094,61.0,50403.109375,0.0,544.7457885742188,1.0,280.0587463378906,283.5673522949219,300.1198425292969,303.4341125488281,293.1499938964844,293.1499938964844,280.3500061035156,39733.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410975694656372,1.0,0.0,0.0,3.429184436798096,3.4292070865631104,7.846481935303018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.21044921875,0.0,1327.3399658203125,1895.4371337890625,0.0,1948.94091796875,0.860049843788147,1.0,0.0,3.0,1.0,0.0
17667180,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4464782476425171,0.3399342000484466,297.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7297606468200684,0.1448324620723724,0.1381974816322326,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8532183170318604,0.2352157682180404,0.1650710999965667,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8965103030204773,0.2727872431278229,0.2588973939418793,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7279468774795532,0.143476516008377,0.6502779126167297,285.03814697265625,284.95001220703125,302.4060363769531,297.12359619140625,300.0141296386719,297.82373046875,285.0473937988281,1.0,0.3520173132419586,1.0,1.0,0.6897178888320923,1.0,-1.8632668256759644,0.888498067855835,0.9747687578201294,0.4586503207683563,0.9260207414627076,0.9260207414627076,0.0,57.00952911376953,61.0,50099.984375,0.0,548.0224609375,1.0,280.2963256835937,283.7039794921875,300.0848693847656,303.267822265625,293.1499938964844,293.1499938964844,280.3500061035156,33358.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341354489326477,1.0,0.0,0.0,3.506394386291504,3.5064165592193604,8.203795687222737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6240234375,0.0,1360.2056884765625,1895.4371337890625,0.0,1889.8460693359373,0.8734777569770813,1.0,0.0,3.0,1.0,0.0
17667240,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.446786105632782,0.3411386013031006,297.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7298551797866821,0.1454053074121475,0.138745442032814,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8530952334403992,0.2359695583581924,0.1655823290348053,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8962946534156799,0.2735895812511444,0.2596328556537628,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7275539040565491,0.1437510848045349,0.6514407396316528,285.0357360839844,284.95001220703125,302.441162109375,297.14373779296875,300.0321044921875,297.8251953125,285.03228759765625,1.0,0.3530445098876953,1.0,1.0,0.6896812915802002,1.0,-1.8682626485824585,0.8910136222839355,0.977249026298523,0.46005779504776,0.9560180306434632,0.9560180306434632,0.0,57.36843490600586,64.0,50438.09375,0.0,552.6134643554688,1.0,280.34100341796875,283.67724609375,300.1215209960937,303.36480712890625,293.1499938964844,293.1499938964844,280.04998779296875,31702.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324236035346985,1.0,0.0,0.0,3.616955280303955,3.616978406906128,8.729303431209701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.490234375,0.0,1464.850341796875,1895.4371337890625,0.0,1875.4202880859373,0.8947736620903015,1.0,0.0,3.0,1.0,0.0
17667300,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.4463101625442505,0.3430540263652801,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7294900417327881,0.1459667086601257,0.1392980366945266,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.852317750453949,0.236459195613861,0.1660443097352981,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8953684568405151,0.274133026599884,0.260306179523468,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.726658046245575,0.1438769400119781,0.6524891257286072,284.8848876953125,284.95001220703125,302.4761047363281,297.1636657714844,300.05389404296875,297.8340759277344,284.8710632324219,1.0,0.3542934358119964,1.0,1.0,0.6896446347236633,1.0,-1.87384843826294,0.8938196897506714,0.980028748512268,0.4616480767726898,0.8626831769943237,0.8626831769943237,0.0,57.887428283691406,64.0,51336.0390625,0.0,558.1477661132812,1.0,280.09881591796875,283.4996032714844,300.20428466796875,303.6166076660156,293.1499938964844,293.1499938964844,280.04998779296875,35884.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399393320083618,1.0,0.0,0.0,3.619810819625856,3.6198346614837646,8.743091939322767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.0888671875,0.0,1498.983154296875,1895.4371337890625,0.0,1939.0638427734373,0.8959237337112427,1.0,0.0,3.0,1.0,0.0
17667360,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.4451398849487304,0.346036434173584,297.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7284263968467712,0.1465176343917846,0.1398454308509826,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8503713011741638,0.2367661446332931,0.1663069427013397,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8931878209114075,0.2744914293289184,0.260711669921875,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7247871160507202,0.1438412070274353,0.6527010202407837,284.8975524902344,284.95001220703125,302.51080322265625,297.1833801269531,300.0776062011719,297.84747314453125,284.9052734375,1.0,0.3557023704051971,1.0,1.0,0.6898254156112671,1.0,-1.8791438341140747,0.8963800072669983,0.9827638268470764,0.4630590081214905,0.8464247584342957,0.8464247584342957,0.0,58.62077331542969,67.0,51227.02734375,0.0,564.1939086914062,1.0,280.0582580566406,283.5436096191406,300.20965576171875,303.5753479003906,293.1499938964844,293.1499938964844,280.3500061035156,39047.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742232084274292,1.0,0.0,0.0,3.5080320835113525,3.5080554485321045,8.211461022256117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.9453125,0.0,1402.7957763671875,1895.4371337890625,0.0,1958.6336669921875,0.8764836192131042,1.0,0.0,3.0,1.0,0.0
17667420,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.4441726803779602,0.3493622243404388,297.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7271652817726135,0.1470824629068374,0.1403986066579818,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8482885360717773,0.2373622804880142,0.1666299104690551,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8908255100250244,0.2751336693763733,0.2611941993236542,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7226924896240234,0.1439210772514343,0.6528691053390503,285.0429382324219,284.95001220703125,302.54522705078125,297.2027893066406,300.0965270996094,297.8520812988281,285.05303955078125,1.0,0.3572627902030945,1.0,1.0,0.6900062561035156,1.0,-1.8849693536758425,0.8992016315460205,0.985767662525177,0.4645994901657104,0.948283314704895,0.948283314704895,0.0,59.442901611328125,67.0,50938.57421875,0.0,570.9312133789062,1.0,280.2982482910156,283.6900634765625,300.1718444824219,303.4065856933594,293.1499938964844,293.1499938964844,280.3500061035156,33205.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359405159950256,1.0,0.0,0.0,3.580904483795166,3.58092737197876,8.556157240491302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.751953125,0.0,1437.1319580078125,1895.4371337890625,0.0,1905.10302734375,0.8899338245391846,1.0,0.0,3.0,1.0,0.0
17667480,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.4432220757007599,0.352589339017868,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7260048985481262,0.1476567834615707,0.1409649401903152,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8466282486915588,0.2381103783845901,0.1671433299779892,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8888818025588989,0.2759309113025665,0.2619329988956451,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.720886766910553,0.1440979838371276,0.6536555886268616,285.046630859375,284.95001220703125,302.5793151855469,297.2218933105469,300.11395263671875,297.8538513183594,285.04364013671875,1.0,0.3589838743209839,1.0,1.0,0.6901870369911194,1.0,-1.891971468925476,0.902609884738922,0.989361584186554,0.4664759039878845,0.9850712418556212,0.9850712418556212,0.0,60.279544830322266,70.0,51324.546875,0.0,578.591552734375,1.0,280.3416442871094,283.6679992675781,300.2059020996094,303.5047302246094,293.1499938964844,293.1499938964844,280.04998779296875,31586.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347686290740967,1.0,0.0,0.0,3.691305637359619,3.69132924079895,9.091871788768912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.1875,0.0,1546.21337890625,1895.4371337890625,0.0,1895.1929931640625,0.9114940762519836,1.0,0.0,3.0,1.0,0.0
17667540,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4415057599544525,0.3562405705451965,298.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.72459477186203,0.1482186168432235,0.1415333896875381,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8446056842803955,0.2385900169610977,0.1676121652126312,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8865421414375305,0.2764659821987152,0.2626166343688965,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7187893986701965,0.144138753414154,0.6543617248535156,284.892333984375,284.95001220703125,302.6130065917969,297.2406616210937,300.1297607421875,297.8529357910156,284.8775634765625,1.0,0.3608308434486389,1.0,1.0,0.6903678178787231,1.0,-1.8992706537246704,0.906162679195404,0.9931079745292664,0.4684520661830902,0.8927409648895264,0.8927409648895264,0.0,61.22027969360352,70.0,52330.46875,0.0,586.853271484375,1.0,280.0970458984375,283.48291015625,300.2860107421875,303.7604675292969,293.1499938964844,293.1499938964844,280.04998779296875,35162.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426882386207581,1.0,0.0,0.0,3.708256483078003,3.7082808017730713,9.175565196528624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2060546875,0.0,1592.5899658203125,1895.4371337890625,0.0,1962.535888671875,0.9155879020690918,1.0,0.0,3.0,1.0,0.0
17667600,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.4390968382358551,0.3606979548931122,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7226852178573608,0.1487682461738586,0.1420936435461044,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8416892886161804,0.2388579845428466,0.167868286371231,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.88323974609375,0.2767874002456665,0.2630151212215423,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7159048914909363,0.144034281373024,0.6542952656745911,284.8902587890625,284.95001220703125,302.64630126953125,297.2590026855469,300.144287109375,297.84991455078125,284.89703369140625,1.0,0.3627522885799408,1.0,1.0,0.6905485987663269,1.0,-1.906002640724182,0.9094321727752686,0.9965704679489136,0.4702703058719635,0.8667372465133667,0.8667372465133667,0.0,62.3283576965332,58.0,52268.09375,0.0,595.3046875,1.0,280.0575561523437,283.5113830566406,300.2898864746094,303.7224426269531,293.1499938964844,293.1499938964844,280.3500061035156,38606.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454212307929993,1.0,0.0,0.0,3.6118459701538086,3.611870050430298,8.704658398528409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.50244140625,0.0,1510.4295654296875,1895.4371337890625,0.0,1985.9710693359373,0.8987970352172852,1.0,0.0,3.0,1.0,0.0
17667660,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.4373229742050171,0.3603094220161438,298.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7237525582313538,0.1493309736251831,0.1426148116588592,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8424001336097717,0.2394047081470489,0.1681355237960815,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8840332627296448,0.2773809432983398,0.2634236514568329,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7160549759864807,0.1440463066101074,0.6540135145187378,285.0382995605469,284.95001220703125,302.6791076660156,297.27691650390625,300.16064453125,297.85162353515625,285.048095703125,1.0,0.3624235093593597,1.0,1.0,0.6908397674560547,1.0,-1.906645894050598,0.9095857739448548,0.9970601201057434,0.470414251089096,0.9683385491371156,0.9683385491371156,0.0,62.26472854614258,58.0,51806.5625,0.0,595.5614013671875,1.0,280.30059814453125,283.6648864746094,300.24884033203125,303.5438842773437,293.1499938964844,293.1499938964844,280.3500061035156,33502.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393360733985901,1.0,0.0,0.0,3.671637535095215,3.671661376953125,8.995243092613237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.6650390625,0.0,1538.580810546875,1895.4371337890625,0.0,1933.9263916015625,0.9103260040283204,1.0,0.0,3.0,1.0,0.0
17667720,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.436655730009079,0.3560681343078613,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7272033095359802,0.1499037593603134,0.1431177407503128,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8462777733802795,0.240113079547882,0.1685737818479538,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8883557319641113,0.2781376242637634,0.2640607357025146,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7188501358032227,0.1441642791032791,0.6542189121246338,285.0375366210937,284.95001220703125,302.7113952636719,297.2943725585937,300.178466796875,297.857177734375,285.03326416015625,1.0,0.3609919250011444,1.0,1.0,0.6911308765411377,1.0,-1.903698801994324,0.9079607129096984,0.99573814868927,0.469477504491806,1.0,1.0,0.0,61.29534149169922,46.0,51955.4609375,0.0,590.2820434570312,1.0,280.34234619140625,283.6414489746094,300.2779541015625,303.6278686523437,293.1499938964844,293.1499938964844,280.04998779296875,32146.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379801273345947,1.0,0.0,0.0,3.768404483795166,3.7684290409088135,9.475635351918754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.8056640625,0.0,1639.1669921875,1895.4371337890625,0.0,1922.3970947265625,0.9292234182357788,1.0,0.0,3.0,1.0,0.0
17667780,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.4364097416400909,0.3492782115936279,298.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7322885394096375,0.1504636704921722,0.1435986757278442,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8521397709846497,0.2405392974615097,0.1689479351043701,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8948875665664673,0.2786169350147247,0.264614850282669,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7232367992401123,0.1441638618707656,0.6542906165122986,284.86883544921875,284.95001220703125,302.7431335449219,297.311279296875,300.1954650878906,297.8620910644531,284.8520812988281,1.0,0.3585572242736816,1.0,1.0,0.6914219856262207,1.0,-1.8973288536071773,0.9046263098716736,0.9927024841308594,0.4675823450088501,0.8928068280220032,0.8928068280220032,0.0,59.72591018676758,46.0,52639.8828125,0.0,580.6237182617188,1.0,280.09552001953125,283.4466552734375,300.3512268066406,303.86163330078125,293.1499938964844,293.1499938964844,280.04998779296875,36010.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451291084289551,1.0,0.0,0.0,3.769565105438232,3.769590139389038,9.481472034167382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.5498046875,0.0,1670.3814697265625,1895.4371337890625,0.0,1983.4619140625,0.9297385215759276,1.0,0.0,3.0,1.0,0.0
17667840,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.4367605447769165,0.3406357765197754,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7387059926986694,0.151011660695076,0.1440504491329193,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8593614101409912,0.2407445907592773,0.1690833866596222,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9028973579406738,0.2788709104061126,0.264846920967102,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7286280393600464,0.1440525501966476,0.6535995006561279,284.8575744628906,284.95001220703125,302.77423095703125,297.3276062011719,300.2118530273437,297.8667297363281,284.864013671875,1.0,0.3552034497261047,1.0,1.0,0.6917131543159485,1.0,-1.8871091604232788,0.8993750214576721,0.9877341389656068,0.4645945131778717,0.8509092330932617,0.8509092330932617,0.0,57.71788024902344,49.0,52080.9609375,0.0,566.8943481445312,1.0,280.0571594238281,283.478271484375,300.3471374511719,303.7878112792969,293.1499938964844,293.1499938964844,280.3500061035156,40479.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464320063591003,1.0,0.0,0.0,3.6319947242736816,3.632019281387329,8.802047659628442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.90869140625,0.0,1546.5767822265625,1895.4371337890625,0.0,1994.66357421875,0.9043801426887512,1.0,0.0,3.0,1.0,0.0
17667900,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.4384083747863769,0.3347873985767364,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7434901595115662,0.1515776664018631,0.1445294469594955,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8646474480628967,0.2412763386964798,0.1692897975444793,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9088733196258544,0.2794422209262848,0.2651674151420593,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7324079871177673,0.1441389322280883,0.6532555818557739,285.010986328125,284.95001220703125,302.8046875,297.3433532714844,300.22930908203125,297.8735046386719,285.02166748046875,1.0,0.3533933162689209,1.0,1.0,0.6920042634010315,1.0,-1.8808714151382449,0.8961473703384399,0.98472398519516,0.4625977277755737,0.9456973671913148,0.9456973671913148,0.0,56.39637756347656,49.0,51379.765625,0.0,558.2785034179688,1.0,280.3005676269531,283.6441955566406,300.2989807128906,303.5770874023437,293.1499938964844,293.1499938964844,280.3500061035156,34858.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384375929832458,1.0,0.0,0.0,3.663418531417847,3.663442373275757,8.955015573519631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.1396484375,0.0,1539.5728759765625,1895.4371337890625,0.0,1926.2843017578125,0.9097853899002076,1.0,0.0,3.0,1.0,0.0
17667960,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.4405256807804107,0.3301308453083038,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.747620701789856,0.1521578431129455,0.1450368613004684,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.869458794593811,0.2420068979263305,0.1697318106889724,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.914456307888031,0.2802132964134216,0.2658024132251739,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7358205318450928,0.1443984806537628,0.653939425945282,285.0138244628906,284.95001220703125,302.8344421386719,297.35845947265625,300.239501953125,297.86639404296875,285.0105285644531,1.0,0.3521384000778198,1.0,1.0,0.6919763088226318,1.0,-1.878000259399414,0.8947276473045349,0.983272671699524,0.4617600440979004,0.971314549446106,0.971314549446106,0.0,55.41012191772461,52.0,51457.21484375,0.0,553.1216430664062,1.0,280.34228515625,283.6258544921875,300.3265991210937,303.64862060546875,293.1499938964844,293.1499938964844,280.04998779296875,33103.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355408072471619,1.0,0.0,0.0,3.7482986450195312,3.7483232021331774,9.374792284688738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.3408203125,0.0,1623.0474853515625,1895.4371337890625,0.0,1901.7208251953125,0.9253360629081726,1.0,0.0,3.0,1.0,0.0
17668020,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.4421639740467071,0.3267013430595398,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7509773969650269,0.1527285575866699,0.1455558091402053,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8732432723045349,0.2424823343753814,0.1701512038707733,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9189220070838928,0.2807343006134033,0.2664104700088501,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7385494709014893,0.144591748714447,0.6549147963523865,284.85986328125,284.95001220703125,302.8634033203125,297.37286376953125,300.2498474121094,297.85943603515625,284.8461608886719,1.0,0.3513843417167663,1.0,1.0,0.6919483542442322,1.0,-1.8769088983535769,0.8942008018493652,0.9827080965042114,0.4614512920379638,0.8680626749992371,0.8680626749992371,0.0,54.71644592285156,52.0,52129.65625,0.0,550.1466674804688,1.0,280.09619140625,283.44976806640625,300.401123046875,303.8774108886719,293.1499938964844,293.1499938964844,280.04998779296875,37316.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416940331459045,1.0,0.0,0.0,3.7260351181030273,3.726059913635254,9.26375662402279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7451171875,0.0,1629.47607421875,1895.4371337890625,0.0,1954.03466796875,0.9206091165542604,1.0,0.0,3.0,1.0,0.0
