time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4433241784572601,0.3248717486858368,298.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7532010078430176,0.1532914638519287,0.1460751593112945,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8752958178520203,0.2427869141101837,0.170378103852272,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9213865399360656,0.281081348657608,0.2667596340179443,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.740007221698761,0.1446842104196548,0.6553828716278076,284.8765563964844,284.95001220703125,302.8916015625,297.38653564453125,300.2630310058594,297.8587951660156,284.8851318359375,1.0,0.3510425090789795,1.0,1.0,0.6919204592704773,1.0,-1.8765881061553955,0.8940574526786804,0.9825306534767152,0.4613629877567291,0.8466582894325256,0.8466582894325256,0.0,54.35524368286133,55.0,51782.21484375,0.0,548.7704467773438,1.0,280.0574645996094,283.504638671875,300.3992919921875,303.8106384277344,293.1499938964844,293.1499938964844,280.3500061035156,40599.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425481677055359,1.0,0.0,0.0,3.583658218383789,3.5836825370788574,8.569322176299465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.54541015625,0.0,1494.39501953125,1895.4371337890625,0.0,1961.3370361328125,0.8944219946861267,1.0,0.0,3.0,1.0,0.0
17668140,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.4448000490665436,0.3238599598407745,298.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7548502087593079,0.1538724899291992,0.1466069519519806,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.876756489276886,0.2434159070253372,0.170685738325119,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9231105446815492,0.281745970249176,0.2672122418880462,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7409725785255432,0.1449413150548935,0.6560744047164917,285.02978515625,284.95001220703125,302.9189453125,297.3994140625,300.2733459472656,297.8533630371094,285.04022216796875,1.0,0.3510807454586029,1.0,1.0,0.6918925046920776,1.0,-1.877752423286438,0.8946578502655029,0.9830945730209352,0.4616811871528625,0.9481635689735411,0.9481635689735411,0.0,54.18724060058594,55.0,51308.98828125,0.0,549.0410766601562,1.0,280.2997741699219,283.66217041015625,300.3562316894531,303.622314453125,293.1499938964844,293.1499938964844,280.3500061035156,34264.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350714206695557,1.0,0.0,0.0,3.638113021850586,3.638136625289917,8.831727882352425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.6337890625,0.0,1507.041259765625,1895.4371337890625,0.0,1897.7515869140625,0.9036675095558168,1.0,0.0,3.0,1.0,0.0
17668200,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4463455975055694,0.3231858313083648,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.756284773349762,0.1544655561447143,0.1471583992242813,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8782826066017151,0.2442122250795364,0.1712057441473007,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.924850583076477,0.2825803160667419,0.2679497003555298,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7419844269752502,0.1453210711479187,0.6575689315795898,285.034423828125,284.95001220703125,302.94537353515625,297.4114990234375,300.2832336425781,297.84747314453125,285.03155517578125,1.0,0.3514852523803711,1.0,1.0,0.691864550113678,1.0,-1.8809075355529783,0.8962496519088745,0.984657883644104,0.4625661671161651,0.9813880324363708,0.9813880324363708,0.0,54.13159942626953,58.0,51544.23828125,0.0,551.0537719726562,1.0,280.34210205078125,283.6436767578125,300.3856811523437,303.7070617675781,293.1499938964844,293.1499938964844,280.04998779296875,32461.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330479025840759,1.0,0.0,0.0,3.7343170642852783,3.734341144561768,9.304984587288344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.017578125,0.0,1601.926025390625,1895.4371337890625,0.0,1880.676513671875,0.921810507774353,1.0,0.0,3.0,1.0,0.0
17668260,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.4471711218357086,0.3234153687953949,298.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7570435404777527,0.155046671628952,0.1477163732051849,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8789064288139343,0.244734913110733,0.1716857403516769,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9255191087722778,0.283147394657135,0.2686379253864288,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7423439025878906,0.1455621272325515,0.6590531468391418,284.8811340332031,284.95001220703125,302.9708557128906,297.4227600097656,300.29766845703125,297.8511657714844,284.8667907714844,1.0,0.3521991968154907,1.0,1.0,0.6919559240341187,1.0,-1.885037899017334,0.8982693552970886,0.9867684841156006,0.4636882841587066,0.885759174823761,0.885759174823761,0.0,54.272987365722656,58.0,52412.89453125,0.0,554.3842163085938,1.0,280.0962829589844,283.4625549316406,300.45977783203125,303.9485168457031,293.1499938964844,293.1499938964844,280.04998779296875,36139.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402211427688599,1.0,0.0,0.0,3.7342369556427,3.734261751174927,9.304584978053754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.763671875,0.0,1629.9918212890625,1895.4371337890625,0.0,1941.465087890625,0.921967625617981,1.0,0.0,3.0,1.0,0.0
17668320,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.4472754895687103,0.3249711394309997,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7567811012268066,0.1556159257888794,0.1482693254947662,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8779386281967163,0.2450502067804336,0.1719529628753662,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9243308305740356,0.2835052609443664,0.2690411508083343,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7414591908454895,0.145633727312088,0.6597082614898682,284.8861999511719,284.95001220703125,302.995361328125,297.4330749511719,300.3155212402344,297.86260986328125,284.8936767578125,1.0,0.353150337934494,1.0,1.0,0.6920472383499146,1.0,-1.889161467552185,0.9002816677093506,0.9888798594474792,0.4648068249225616,0.8619095683097839,0.8619095683097839,0.0,54.669464111328125,61.0,52244.47265625,0.0,558.5433959960938,1.0,280.057373046875,283.500732421875,300.45672607421875,303.89483642578125,293.1499938964844,293.1499938964844,280.3500061035156,39426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422797083854675,1.0,0.0,0.0,3.620587110519409,3.6206116676330566,8.746843036533392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.27685546875,0.0,1526.1195068359375,1895.4371337890625,0.0,1959.041015625,0.9014930129051208,1.0,0.0,3.0,1.0,0.0
17668380,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.4475148022174835,0.3270873427391052,298.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7561095952987671,0.1561999320983886,0.1488290429115295,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8765637874603271,0.2456667870283126,0.1722749024629593,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.922631025314331,0.2841604053974151,0.2695145308971405,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7401615977287292,0.1458183079957962,0.6602937579154968,285.04083251953125,284.95001220703125,303.0188293457031,297.4424743652344,300.33013916015625,297.8688659667969,285.0519714355469,1.0,0.3543208539485931,1.0,1.0,0.6921386122703552,1.0,-1.894031047821045,0.9026700854301452,0.9913610219955444,0.4661211371421814,0.9674349427223206,0.9674349427223206,0.0,55.19334030151367,61.0,51843.64453125,0.0,563.6563110351562,1.0,280.3007202148437,283.6605224609375,300.4098815917969,303.7085876464844,293.1499938964844,293.1499938964844,280.3500061035156,33787.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358627319335938,1.0,0.0,0.0,3.678242683410645,3.678266525268554,9.027636451719444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.21484375,0.0,1548.1331787109375,1895.4371337890625,0.0,1904.4447021484373,0.9121710658073424,1.0,0.0,3.0,1.0,0.0
17668440,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.4477485716342926,0.329236626625061,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7554472088813782,0.1567943394184112,0.1494040340185165,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8755342364311218,0.246461734175682,0.1728062480688095,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9212887287139891,0.2849953770637512,0.2702697217464447,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7390775084495544,0.1461035311222076,0.6615148186683655,285.0506896972656,284.95001220703125,303.04119873046875,297.4508972167969,300.3432922363281,297.8729248046875,285.04833984375,1.0,0.3557141423225403,1.0,1.0,0.6922299861907959,1.0,-1.900312185287476,0.9057623147964478,0.9945498108863832,0.4678359031677246,1.0,1.0,0.0,55.76044464111328,64.0,52162.28125,0.0,569.93505859375,1.0,280.3424072265625,283.6452331542969,300.4344482421875,303.7946472167969,293.1499938964844,293.1499938964844,280.04998779296875,32212.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347143888473511,1.0,0.0,0.0,3.7771785259246826,3.77720308303833,9.519810078018054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.7900390625,0.0,1649.9879150390625,1895.4371337890625,0.0,1894.7344970703125,0.9311977624893188,1.0,0.0,3.0,1.0,0.0
17668500,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4471997916698456,0.3319804072380066,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7543591260910034,0.1573749035596847,0.1499818116426468,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8739233016967773,0.2469800263643264,0.1732998043298721,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9192665815353394,0.2855621576309204,0.270978569984436,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7375605702400208,0.1462342590093612,0.6626338362693787,284.8978271484375,284.95001220703125,303.0624389648437,297.45831298828125,300.36053466796875,297.8856201171875,284.8824462890625,1.0,0.3572887480258941,1.0,1.0,0.6923213005065918,1.0,-1.9070885181427,0.909098207950592,0.9979902505874634,0.4697053432464599,0.916927456855774,0.916927456855774,0.0,56.46018981933594,64.0,53179.546875,0.0,577.0361938476562,1.0,280.09527587890625,283.4592590332031,300.5031433105469,304.0390014648437,293.1499938964844,293.1499938964844,280.04998779296875,35150.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425874471664429,1.0,0.0,0.0,3.7939727306365967,3.793998003005981,9.604653996575507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.12890625,0.0,1692.714599609375,1895.4371337890625,0.0,1961.67333984375,0.9351679682731628,1.0,0.0,3.0,1.0,0.0
17668560,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.4458483755588531,0.3357773423194885,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7525107860565186,0.1579404324293136,0.1505506187677383,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8710276484489441,0.2472482919692993,0.173564076423645,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.915790319442749,0.285887062549591,0.2713863253593445,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7350383400917053,0.1461829394102096,0.6628410816192627,284.8861999511719,284.95001220703125,303.0824890136719,297.46466064453125,300.3721923828125,297.8898010253906,284.8920288085937,1.0,0.3589837253093719,1.0,1.0,0.6925827860832214,1.0,-1.9133871793746948,0.9121180772781372,1.0012691020965576,0.4713634848594665,0.8849154114723206,0.8849154114723206,0.0,57.36285400390625,67.0,53114.76171875,0.0,584.4998168945312,1.0,280.05694580078125,283.4774780273437,300.4964294433594,303.9906311035156,293.1499938964844,293.1499938964844,280.3500061035156,38496.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454662919044495,1.0,0.0,0.0,3.706408023834229,3.706433057785034,9.166419658868108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2900390625,0.0,1615.8040771484375,1895.4371337890625,0.0,1986.3587646484373,0.9195953607559204,1.0,0.0,3.0,1.0,0.0
17668620,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.4446416795253753,0.339859664440155,298.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7505053281784058,0.1585194617509842,0.1511219441890716,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8679936528205872,0.2478051334619522,0.1738562434911728,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9121795892715454,0.2864957153797149,0.2718332707881927,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7323541641235352,0.1462650895118713,0.6629949808120728,285.0433959960937,284.95001220703125,303.1013488769531,297.46990966796875,300.38043212890625,297.8881225585937,285.055419921875,1.0,0.3607936501502991,1.0,1.0,0.6928442716598511,1.0,-1.9200464487075808,0.9153175950050354,1.00472891330719,0.4730999767780304,0.9920445084571838,0.9920445084571838,0.0,58.340145111083984,67.0,52679.375,0.0,592.515625,1.0,280.3026733398437,283.6446838378906,300.444091796875,303.7972717285156,293.1499938964844,293.1499938964844,280.3500061035156,33778.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396682500839233,1.0,0.0,0.0,3.756235837936402,3.756260633468628,9.414537771590404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9375,0.0,1637.4979248046875,1895.4371337890625,0.0,1936.7545166015625,0.9295051097869872,1.0,0.0,3.0,1.0,0.0
17668680,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9990000128746032,0.4435425996780395,0.3436759710311889,298.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7487536668777466,0.1591104120016098,0.1517068594694137,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8656151294708252,0.248578742146492,0.1743693947792053,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9093202948570251,0.2873141765594482,0.2725723385810852,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7301341891288757,0.1464684903621673,0.6638669967651367,285.06573486328125,284.95001220703125,303.118896484375,297.4740295410156,300.38897705078125,297.8880615234375,285.0657653808594,1.0,0.3627371788024902,1.0,1.0,0.6931058168411255,1.0,-1.9278812408447263,0.9191041588783264,1.0087770223617554,0.4751681089401245,1.0,1.0,0.0,59.30231857299805,70.0,52945.5078125,0.0,601.39599609375,1.0,280.34295654296875,283.6454772949219,300.46209716796875,303.87481689453125,293.1499938964844,293.1499938964844,280.04998779296875,33095.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738875687122345,1.0,0.0,0.0,3.831600666046143,3.8316259384155273,9.796112863114104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.9658203125,0.0,1721.93408203125,1895.4371337890625,0.0,1930.0087890625,0.9439908862113952,1.0,0.0,3.0,1.0,0.0
17668740,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.441778153181076,0.3477854430675506,298.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7468439340591431,0.15968918800354,0.152294173836708,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8630253076553345,0.2491104900836944,0.1748706102371215,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9062726497650146,0.2878929674625397,0.2732930183410644,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7277615666389465,0.1465519517660141,0.6647481918334961,284.9203491210937,284.95001220703125,303.1351318359375,297.4769592285156,300.3956604003906,297.8857116699219,284.90380859375,1.0,0.3647855222225189,1.0,1.0,0.6933673024177551,1.0,-1.9360471963882449,0.9230530261993408,1.0129941701889038,0.4773430526256561,0.9478354454040528,0.9478354454040528,0.0,60.343074798583984,70.0,54057.0546875,0.0,610.8466796875,1.0,280.0941772460937,283.4605712890625,300.5240173339844,304.11572265625,293.1499938964844,293.1499938964844,280.04998779296875,34721.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468392848968506,1.0,0.0,0.0,3.856558799743652,3.8565847873687744,9.924148116624565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.4072265625,0.0,1765.2403564453125,1895.4371337890625,0.0,1998.1695556640625,0.9496010541915894,1.0,0.0,3.0,1.0,0.0
17668800,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.4392545521259308,0.3526843786239624,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7444360256195068,0.1602519154548645,0.1528713852167129,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8594921231269836,0.2493655085563659,0.1751449555158615,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9023271799087524,0.2881990671157837,0.2737111449241638,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7246525883674622,0.1464647799730301,0.664842426776886,284.8916320800781,284.95001220703125,303.1499938964844,297.4786682128906,300.40045166015625,297.8809814453125,284.89599609375,1.0,0.366887092590332,1.0,1.0,0.6936287879943848,1.0,-1.9435687065124512,0.9266802072525024,1.0168884992599487,0.4793378412723541,0.909102737903595,0.909102737903595,0.0,61.5439338684082,73.0,54045.1015625,0.0,620.4177856445312,1.0,280.0565185546875,283.4599304199219,300.5135803222656,304.068603515625,293.1499938964844,293.1499938964844,279.75,37822.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500725984573364,1.0,0.0,0.0,3.79131817817688,3.791343927383423,9.591218486093569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.671875,0.0,1710.31201171875,1895.4371337890625,0.0,2026.0791015625,0.9379331469535828,1.0,0.0,3.0,1.0,0.0
17668860,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9990000128746032,0.4350243806838989,0.3596917688846588,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7406498193740845,0.1606817841529846,0.1533965915441513,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.8536039590835571,0.2483413815498352,0.1749085932970047,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8959366679191589,0.2872138023376465,0.273435115814209,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.719088077545166,0.1450080871582031,0.6615662574768066,284.7943115234375,284.95001220703125,303.1639404296875,297.4795227050781,300.39874267578125,297.865478515625,284.791015625,1.0,0.3689286410808563,1.0,1.0,0.6939902305603027,1.0,-1.9480715990066528,0.9287405014038086,1.0193310976028442,0.4804904758930206,0.8119832873344421,0.8119832873344421,0.0,63.1358757019043,73.0,54537.33203125,0.0,629.0742797851562,1.0,279.79840087890625,283.3475646972656,300.5306701660156,304.1988220214844,293.1499938964844,293.1499938964844,279.75,42767.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561681866645813,1.0,0.0,0.0,3.6696584224700928,3.6696836948394775,8.985547879092337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8359375,0.0,1606.0577392578125,1895.4371337890625,0.0,2079.04833984375,0.9112741947174072,1.0,0.0,3.0,1.0,0.0
17668920,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4305129945278168,0.3678686916828155,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7362136840820312,0.1611296385526657,0.1538821756839752,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8465991616249084,0.2476814985275268,0.1743676960468292,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8882598876953125,0.2865607440471649,0.2727261781692505,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7118185758590698,0.1437299400568008,0.6558245420455933,284.8785095214844,284.95001220703125,303.17742919921875,297.4800109863281,300.3985595703125,297.8533630371094,284.8871459960937,1.0,0.3708527982234955,1.0,1.0,0.6943516731262207,1.0,-1.950078129768372,0.9295690059661864,1.020509123802185,0.4808689057826996,0.8271571397781372,0.8271571397781372,0.0,64.94760131835938,61.0,54209.8671875,0.0,636.605224609375,1.0,279.7581787109375,283.4546813964844,300.4934997558594,304.07086181640625,293.1499938964844,293.1499938964844,280.04998779296875,42218.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557644844055176,1.0,0.0,0.0,3.501451015472412,3.501474618911743,8.180679742508801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.484375,0.0,1418.7266845703125,1895.4371337890625,0.0,2075.526611328125,0.8789210319519043,1.0,0.0,3.0,1.0,0.0
17668980,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.4267977476119995,0.3700907528400421,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7355185151100159,0.1616100221872329,0.154339849948883,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.844608724117279,0.2476139664649963,0.1741306483745575,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8860626816749573,0.2864690124988556,0.2723958790302276,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7085293531417847,0.1427880674600601,0.6509314775466919,285.0145263671875,284.95001220703125,303.1905212402344,297.4800720214844,300.40167236328125,297.8485412597656,285.0220947265625,1.0,0.370440661907196,1.0,1.0,0.6947131156921387,1.0,-1.9467490911483765,0.927710235118866,1.0190389156341553,0.4798357486724853,0.9154856204986572,0.9154856204986572,0.0,65.35477447509766,61.0,53626.83203125,0.0,635.4290161132812,1.0,279.9979248046875,283.5927124023437,300.4371643066406,303.8623962402344,293.1499938964844,293.1499938964844,280.04998779296875,35010.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482587695121765,1.0,0.0,0.0,3.5588502883911133,3.558873414993286,8.451090138805739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.099609375,0.0,1426.8837890625,1895.4371337890625,0.0,2010.4061279296875,0.8865512609481812,1.0,0.0,3.0,1.0,0.0
17669040,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.4242271780967712,0.367859810590744,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7375568151473999,0.1621100306510925,0.1547857671976089,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8463249802589417,0.2478060126304626,0.1741867661476135,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8879575729370117,0.2866383492946625,0.272448718547821,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7086033821105957,0.1420730501413345,0.6472011208534241,285.00244140625,284.95001220703125,303.20318603515625,297.47979736328125,300.4069519042969,297.84869384765625,284.9981689453125,1.0,0.3688665330410003,1.0,1.0,0.6950745582580566,1.0,-1.940260529518128,0.9242919087409972,1.0159685611724854,0.4778501987457275,0.9294167160987854,0.9294167160987854,0.0,64.70848083496094,49.0,53588.109375,0.0,628.3923950195312,1.0,280.0414428710937,283.5650634765625,300.4517517089844,303.91912841796875,293.1499938964844,293.1499938964844,279.75,33461.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459137439727783,1.0,0.0,0.0,3.638032913208008,3.638056516647339,8.831339073367417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1259765625,0.0,1500.965576171875,1895.4371337890625,0.0,1990.2047119140625,0.900650680065155,1.0,0.0,3.0,1.0,0.0
17669100,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.4222027361392975,0.3626910448074341,298.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7414543628692627,0.1626054793596267,0.1552135497331619,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8502576351165771,0.247806429862976,0.1742389351129531,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8923366665840149,0.2866236567497253,0.2725018262863159,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7107945680618286,0.1413594186305999,0.6438488364219666,284.8486328125,284.95001220703125,303.2154541015625,297.4791564941406,300.4120788574219,297.849365234375,284.8375244140625,1.0,0.366249531507492,1.0,1.0,0.6954360008239746,1.0,-1.9306727647781368,0.919327676296234,1.0113450288772583,0.4749988317489624,0.8218671679496765,0.8218671679496765,0.0,63.35650253295898,49.0,53885.60546875,0.0,616.7675170898438,1.0,279.7989807128906,283.40069580078125,300.50634765625,304.1148986816406,293.1499938964844,293.1499938964844,279.75,39022.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517373561859131,1.0,0.0,0.0,3.581116437911988,3.581140279769897,8.557170190215402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.4599609375,0.0,1480.0643310546875,1895.4371337890625,0.0,2040.500732421875,0.8888124823570251,1.0,0.0,3.0,1.0,0.0
17669160,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.4210614860057831,0.3552812933921814,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7469061017036438,0.1631014794111251,0.1556173413991928,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8558035492897034,0.2477449774742126,0.1741346567869186,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8985099196434021,0.2865435779094696,0.2723458707332611,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.714398205280304,0.1406853348016739,0.6403189897537231,284.8871154785156,284.95001220703125,303.2273254394531,297.4781494140625,300.4178161621094,297.85125732421875,284.8938293457031,1.0,0.3626964688301086,1.0,1.0,0.6955417394638062,1.0,-1.9177120923995967,0.9128012657165528,1.004910945892334,0.4713031053543091,0.8155931234359741,0.8155931234359741,0.0,61.46654891967773,37.0,53175.27734375,0.0,601.0172119140625,1.0,279.75860595703125,283.4769897460937,300.4842834472656,304.00323486328125,293.1499938964844,293.1499938964844,280.04998779296875,41331.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516269683837891,1.0,0.0,0.0,3.414910316467285,3.4149329662323,7.781295039421821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4228515625,0.0,1324.3333740234375,1895.4371337890625,0.0,2039.5430908203125,0.858502209186554,1.0,0.0,3.0,1.0,0.0
17669220,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4216131865978241,0.3452191948890686,297.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7544406652450562,0.1636212468147277,0.1560147404670715,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8639633655548096,0.248034119606018,0.1741494685411453,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9075564742088318,0.2868062853813171,0.2723443806171417,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7199926972389221,0.1402778923511505,0.6374751329421997,285.0062255859375,284.95001220703125,303.2388610839844,297.4768371582031,300.4258728027344,297.8581237792969,285.0118713378906,1.0,0.3583454489707947,1.0,1.0,0.6956474184989929,1.0,-1.9027092456817627,0.9052725434303284,0.9974367022514344,0.4670222699642181,0.892695963382721,0.892695963382721,0.0,59.01738739013672,37.0,52361.578125,0.0,582.1807861328125,1.0,279.9955444335937,283.6028137207031,300.4273986816406,303.78338623046875,293.1499938964844,293.1499938964844,280.04998779296875,34938.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435709834098816,1.0,0.0,0.0,3.464482307434082,3.46450424194336,8.008846634766087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.3505859375,0.0,1328.8634033203125,1895.4371337890625,0.0,1970.0947265625,0.8653630018234253,1.0,0.0,3.0,1.0,0.0
17669280,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.4235286712646484,0.3325091004371643,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7644330263137817,0.1641539633274078,0.156413659453392,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8752382397651672,0.2484600991010666,0.1743495613336563,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9208099842071532,0.2872069180011749,0.272590160369873,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7278011441230774,0.1400546729564666,0.635661244392395,284.9799499511719,284.95001220703125,303.25006103515625,297.4751892089844,300.4351806640625,297.86798095703125,284.9744873046875,1.0,0.3533122837543487,1.0,1.0,0.6957531571388245,1.0,-1.886285185813904,0.8970392942428589,0.9892458915710448,0.4623443186283111,0.8918418288230896,0.8918418288230896,0.0,56.074214935302734,40.0,52064.625,0.0,561.0300903320312,1.0,280.04058837890625,283.5667724609375,300.4385681152344,303.8212280273437,293.1499938964844,293.1499938964844,280.3500061035156,34001.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402672171592712,1.0,0.0,0.0,3.532022714614868,3.532045125961304,8.324157079186989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.34619140625,0.0,1391.359375,1895.4371337890625,0.0,1941.8577880859373,0.8770288228988647,1.0,0.0,3.0,1.0,0.0
17669340,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.4263994693756103,0.3229193091392517,297.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7726801633834839,0.1646953672170639,0.1568458527326584,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8844085931777954,0.2489550858736038,0.1745902746915817,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9317590594291688,0.2876777648925781,0.2728930413722992,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7340087890625,0.1399966925382614,0.6345729827880859,285.0707397460937,284.95001220703125,303.2608947753906,297.4732666015625,300.4297790527344,297.84991455078125,285.0777893066406,1.0,0.3500109910964966,1.0,1.0,0.695858895778656,1.0,-1.874624252319336,0.8912122249603271,0.983411967754364,0.4588961899280548,0.9733587503433228,0.9733587503433228,0.0,53.93251800537109,40.0,51178.83203125,0.0,546.0562133789062,1.0,280.29595947265625,283.68511962890625,300.4149169921875,303.6690979003906,293.1499938964844,293.1499938964844,280.3500061035156,31811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332444787025452,1.0,0.0,0.0,3.6021475791931152,3.602170467376709,8.657974603920593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.80078125,0.0,1449.6483154296875,1895.4371337890625,0.0,1882.3328857421875,0.8929915428161621,1.0,0.0,3.0,1.0,0.0
17669400,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.4296708703041076,0.3150063753128052,297.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7799871563911438,0.1652487814426422,0.1573061048984527,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.892594575881958,0.2495562434196472,0.1749543845653534,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.94133722782135,0.2882543802261352,0.273362398147583,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7396802306175232,0.1401425451040268,0.6345807909965515,285.0477294921875,284.95001220703125,303.2714538574219,297.4710388183594,300.4215087890625,297.8256530761719,285.04052734375,1.0,0.3474189043045044,1.0,1.0,0.6959646344184875,1.0,-1.866681456565857,0.8872216939926147,0.979459822177887,0.4565597176551819,0.9974419474601746,0.9974419474601746,0.0,52.24882888793945,43.0,51154.63671875,0.0,535.2398071289062,1.0,280.34136962890625,283.642578125,300.4415588378906,303.7496337890625,293.1499938964844,293.1499938964844,280.04998779296875,31162.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731545090675354,1.0,0.0,0.0,3.710367202758789,3.71039080619812,9.18601301691524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8369140625,0.0,1564.5816650390625,1895.4371337890625,0.0,1868.0330810546875,0.9152951836586,1.0,0.0,3.0,1.0,0.0
17669460,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.43250173330307,0.3087032735347748,297.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7862002849578857,0.1657906025648117,0.1577793061733245,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8993419408798218,0.2498552203178405,0.1752534359693527,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9490140080451964,0.2885275483131408,0.2737436294555664,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7445163130760193,0.1402173787355423,0.6349431276321411,284.865966796875,284.95001220703125,303.2816772460937,297.4685363769531,300.4175109863281,297.8085632324219,284.8478698730469,1.0,0.3454643487930298,1.0,1.0,0.695705771446228,1.0,-1.8609310388565063,0.884477972984314,0.9764530062675476,0.4550191760063171,0.882390558719635,0.882390558719635,0.0,50.94869995117188,43.0,51742.41015625,0.0,527.2052001953125,1.0,280.0966491699219,283.4389953613281,300.50347900390625,303.9681701660156,293.1499938964844,293.1499938964844,280.04998779296875,35615.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386395931243896,1.0,0.0,0.0,3.715617895126343,3.7156424522399902,9.212030249727832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.974609375,0.0,1604.4736328125,1895.4371337890625,0.0,1928.001220703125,0.9171350002288818,1.0,0.0,3.0,1.0,0.0
17669520,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.4348926246166229,0.304392546415329,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7908132076263428,0.1663227975368499,0.1582533121109008,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9038462042808532,0.2499533593654632,0.1753328442573547,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9540094137191772,0.2885875105857849,0.2738218903541565,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7477784752845764,0.1401786655187606,0.6347746849060059,284.8572998046875,284.95001220703125,303.2916564941406,297.4657897949219,300.41632080078125,297.797119140625,284.86529541015625,1.0,0.3440417945384979,1.0,1.0,0.6954469084739685,1.0,-1.856309413909912,0.8823060989379883,0.9740033149719238,0.4538123309612274,0.8411291837692261,0.8411291837692261,0.0,50.05721282958984,61.0,51198.375,0.0,521.2665405273438,1.0,280.0575561523437,283.4774475097656,300.4842529296875,303.87744140625,293.1499938964844,293.1499938964844,280.3500061035156,40498.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740062415599823,1.0,0.0,0.0,3.57056188583374,3.570585966110229,8.506804078933783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.958984375,0.0,1479.49560546875,1895.4371337890625,0.0,1940.1124267578125,0.8908811211585999,1.0,0.0,3.0,1.0,0.0
17669580,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.437322199344635,0.3065463602542877,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7898030877113342,0.1668770164251327,0.158780500292778,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9019967317581176,0.2504287660121918,0.1755281239748001,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9518460631370544,0.2890083491802215,0.274042010307312,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7461910843849182,0.1403147280216217,0.6350033283233643,285.0151062011719,284.95001220703125,303.30133056640625,297.4627685546875,300.4135437011719,297.7815856933594,285.0267028808594,1.0,0.3454677760601043,1.0,1.0,0.695188045501709,1.0,-1.860286355018616,0.8844478130340576,0.975838541984558,0.4549002349376678,0.9396019577980042,0.9396019577980042,0.0,50.53374862670898,61.0,50686.38671875,0.0,525.4597778320312,1.0,280.2992248535156,283.6428527832031,300.42120361328125,303.6596374511719,293.1499938964844,293.1499938964844,280.3500061035156,34448.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325330376625061,1.0,0.0,0.0,3.6134634017944336,3.6134867668151855,8.712456747161923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.06640625,0.0,1481.404052734375,1895.4371337890625,0.0,1876.34130859375,0.8983944058418274,1.0,0.0,3.0,1.0,0.0
17669640,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.4387869238853454,0.3131067156791687,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7850726246833801,0.1674462258815765,0.1593605279922485,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8962868452072144,0.2511301040649414,0.1760019212961197,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.945149064064026,0.2896521389484405,0.2746292352676391,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7416697144508362,0.1405670046806335,0.6361995935440063,285.0274353027344,284.95001220703125,303.310791015625,297.45953369140625,300.4169616699219,297.7769775390625,285.0261535644531,1.0,0.3486004173755646,1.0,1.0,0.6949291825294495,1.0,-1.8715630769729608,0.8902063369750977,0.9813567399978638,0.458115816116333,0.9742348194122314,0.9742348194122314,0.0,51.99843597412109,79.0,51037.80078125,0.0,537.7908325195312,1.0,280.3419189453125,283.6298217773437,300.434814453125,303.72882080078125,293.1499938964844,293.1499938964844,280.04998779296875,32467.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305595278739929,1.0,0.0,0.0,3.711583137512207,3.711606979370117,9.192035008709354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3828125,0.0,1575.890625,1895.4371337890625,0.0,1859.759033203125,0.916725754737854,1.0,0.0,3.0,1.0,0.0
17669700,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.4381918609142303,0.3237413465976715,298.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7771942615509033,0.168003425002098,0.1599729508161544,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.886907696723938,0.2515943646430969,0.1764848828315735,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9339269399642944,0.2900626063346863,0.2752301394939422,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7344475388526917,0.1406532526016235,0.6374207735061646,284.8894958496094,284.95001220703125,303.3199768066406,297.4560852050781,300.431884765625,297.7939147949219,284.87750244140625,1.0,0.3532344996929168,1.0,1.0,0.6946703195571899,1.0,-1.8878309726715088,0.8984488844871521,0.9893820881843568,0.4627616703510284,0.8889284729957581,0.8889284729957581,0.0,54.38608169555664,79.0,52156.0859375,0.0,556.7037353515625,1.0,280.09674072265625,283.460205078125,300.4969482421875,303.96649169921875,293.1499938964844,293.1499938964844,280.04998779296875,35829.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382258772850037,1.0,0.0,0.0,3.7176499366760254,3.717674493789673,9.222109156326042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.10546875,0.0,1608.44189453125,1895.4371337890625,0.0,1924.4849853515625,0.9182235598564148,1.0,0.0,3.0,1.0,0.0
17669760,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.4353298842906952,0.3383755683898926,298.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7667149901390076,0.1685481071472168,0.1606038361787796,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8741881847381592,0.2518823742866516,0.1767967790365219,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9184980988502502,0.2902924418449402,0.2756001055240631,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7246125936508179,0.1405137777328491,0.6377556324005127,284.9078369140625,284.95001220703125,303.3289794921875,297.45245361328125,300.45751953125,297.8324584960937,284.9164733886719,1.0,0.3591338396072387,1.0,1.0,0.694862961769104,1.0,-1.907378077507019,0.9081270694732666,0.9992510080337524,0.4681408107280731,0.8792082071304321,0.8792082071304321,0.0,57.7208251953125,97.0,52429.46875,0.0,581.3422241210938,1.0,280.0574645996094,283.5009155273437,300.48541259765625,303.9256286621094,293.1499938964844,293.1499938964844,280.3500061035156,38177.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414684295654297,1.0,0.0,0.0,3.6335995197296143,3.6336238384246826,8.809827818367921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.958984375,0.0,1531.2154541015625,1895.4371337890625,0.0,1952.107421875,0.9037011861801147,1.0,0.0,3.0,1.0,0.0
17669820,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.431098073720932,0.3558076322078705,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7551469802856445,0.1691061854362487,0.1612643748521804,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8602951765060425,0.2524895668029785,0.1771977096796035,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9022693037986756,0.2908336222171783,0.2760834693908691,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7131060361862183,0.1403836458921432,0.6377609968185425,285.0746154785156,284.95001220703125,303.3377685546875,297.4486083984375,300.4775390625,297.8612365722656,285.088134765625,1.0,0.3661187887191772,1.0,1.0,0.6950556039810181,1.0,-1.930167555809021,0.9194158315658568,1.010751724243164,0.4744108021259308,1.0,1.0,0.0,61.854270935058594,97.0,52444.171875,0.0,611.47021484375,1.0,280.3014221191406,283.6654052734375,300.4316101074219,303.7574462890625,293.1499938964844,293.1499938964844,280.3500061035156,32709.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369345426559448,1.0,0.0,0.0,3.714117765426636,3.714141845703125,9.204593425238272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0419921875,0.0,1580.6240234375,1895.4371337890625,0.0,1913.5244140625,0.919318437576294,1.0,0.0,3.0,1.0,0.0
17669880,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9990000128746032,0.4256200790405273,0.375044047832489,298.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7435662150382996,0.1696730554103851,0.1619611233472824,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.8467044234275818,0.2533005774021148,0.1778379529714584,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8869920372962952,0.2915830016136169,0.2768884897232055,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.7003095149993896,0.1403184980154037,0.6381632089614868,285.116455078125,284.95001220703125,303.34637451171875,297.4446105957031,300.4781494140625,297.8519287109375,285.1198425292969,1.0,0.3740443885326385,1.0,1.0,0.6952482461929321,1.0,-1.956318497657776,0.9323883056640624,1.023930311203003,0.4816295802593231,1.0,1.0,0.0,66.65874481201172,100.0,53079.296875,0.0,647.064697265625,1.0,280.3426208496094,283.6815795898437,300.4468688964844,303.8543701171875,293.1499938964844,293.1499938964844,280.04998779296875,32493.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378566861152649,1.0,0.0,0.0,3.796692371368408,3.7967171669006334,9.618428293833858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8193359375,0.0,1675.284423828125,1895.4371337890625,0.0,1921.348876953125,0.9356725811958312,1.0,0.0,3.0,1.0,0.0
