time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9934952855110168,0.4191441535949707,0.3802992403507232,298.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7351409196853638,0.1702217012643814,0.1626293957233429,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8367736339569092,0.2538425326347351,0.1784385591745376,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.875602662563324,0.2920742034912109,0.2776479721069336,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6902797222137451,0.140070155262947,0.6382331848144531,284.98565673828125,284.95001220703125,303.35479736328125,297.4404296875,300.4794616699219,297.8460998535156,284.9652404785156,1.0,0.3804381787776947,1.0,1.0,0.6954408884048462,1.0,-1.9796321392059328,0.9457136392593384,1.0339184999465942,0.4811819195747375,0.9910991191864014,0.9910991191864014,0.0,70.4931640625,100.0,54384.1171875,0.0,673.0726928710938,1.0,280.09478759765625,283.4990234375,300.50457763671875,304.1131286621094,293.1499938964844,293.1499938964844,280.04998779296875,33291.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476956844329834,1.0,0.0,0.0,3.841840744018554,3.841866254806519,9.84854295893456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.7470703125,0.0,1735.9315185546875,1895.4371337890625,0.0,2005.54931640625,0.946380615234375,1.0,0.0,3.0,1.0,0.0
17670000,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9663371443748474,0.4143953919410705,0.3755189776420593,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7179308533668518,0.170741394162178,0.1634472012519836,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8164462447166443,0.2539718151092529,0.1788793355226516,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8528672456741333,0.2921546101570129,0.2781988978385925,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.670539915561676,0.1395435184240341,0.6378914713859558,284.906494140625,284.95001220703125,303.3630676269531,297.43609619140625,300.482421875,297.8454284667969,284.90496826171875,1.0,0.3847218155860901,1.0,1.0,0.6956335306167603,1.0,-1.961215615272522,0.934544324874878,1.026671290397644,0.4832176268100738,0.9327945709228516,0.9327945709228516,0.0,78.306396484375,103.0,54204.73828125,0.0,689.7076416015625,1.0,280.0565490722656,283.4444885253906,300.4869079589844,304.06689453125,293.1499938964844,293.1499938964844,279.75,36136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525167465209961,1.0,0.0,0.0,3.824609756469727,3.8246355056762695,9.760398143043858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.36328125,0.0,1737.3157958984375,1895.4371337890625,0.0,2047.263916015625,0.9438324570655824,1.0,0.0,3.0,1.0,0.0
17670060,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.9473109245300292,0.4110297858715057,0.3721715211868286,298.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7077334523200989,0.1712482124567031,0.1641410738229751,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.8042013049125671,0.2539594769477844,0.1790903359651565,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.8403543829917908,0.2920832931995392,0.2784337401390075,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.6591349840164185,0.1389278620481491,0.6363654732704163,284.78143310546875,284.95001220703125,303.3712158203125,297.4316711425781,300.484619140625,297.8441467285156,284.7763671875,1.0,0.3886647522449493,1.0,1.0,0.6962312459945679,1.0,-1.956731557846069,0.9320330619812012,1.0246984958648682,0.4816682338714599,0.8165376782417297,0.8165376782417297,0.0,83.4476089477539,103.0,54473.05859375,0.0,703.3062133789062,1.0,279.7976379394531,283.3140563964844,300.49053955078125,304.170166015625,293.1499938964844,293.1499938964844,279.75,42365.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590091824531555,1.0,0.0,0.0,3.70076584815979,3.700791597366333,9.13853398287756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1220703125,0.0,1638.6761474609375,1895.4371337890625,0.0,2103.887939453125,0.9175612926483154,1.0,0.0,3.0,1.0,0.0
17670120,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.931499183177948,0.408641517162323,0.3696946203708648,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6994513273239136,0.171754390001297,0.1647956669330597,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.794133722782135,0.2540082037448883,0.1791975796222686,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8306765556335449,0.2920567095279693,0.278516560792923,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6502132415771484,0.1383398324251175,0.6343904733657837,284.86090087890625,284.95001220703125,303.37921142578125,297.4270935058594,300.4869689941406,297.8433532714844,284.8702087402344,1.0,0.3919824361801147,1.0,1.0,0.6968290209770203,1.0,-1.9523981809616089,0.9295892715454102,1.0228089094161987,0.4801414906978607,0.8228440880775452,0.8228440880775452,0.0,87.87126922607422,91.0,53912.54296875,0.0,714.574951171875,1.0,279.7579650878906,283.42413330078125,300.4405822753906,304.01220703125,293.1499938964844,293.1499938964844,280.04998779296875,42901.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582021355628967,1.0,0.0,0.0,3.5098252296447754,3.509849071502685,8.219857363656047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.8623046875,0.0,1432.3914794921875,1895.4371337890625,0.0,2096.822021484375,0.881177544593811,1.0,0.0,3.0,1.0,0.0
17670180,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9249525666236876,0.4074074327945709,0.3681552708148956,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6968377828598022,0.1722836196422577,0.1653546094894409,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7906906604766846,0.2544732689857483,0.1794259548187255,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8273020386695862,0.2924325168132782,0.2787475287914276,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6466351747512817,0.1379988193511963,0.6326159238815308,285.003662109375,284.95001220703125,303.3871154785156,297.42242431640625,300.4911193847656,297.84588623046875,285.0121154785156,1.0,0.3927956223487854,1.0,1.0,0.6974267363548279,1.0,-1.949638724327088,0.9279354214668274,1.0217033624649048,0.4790508449077606,0.9108442664146424,0.9108442664146424,0.0,89.58150482177734,91.0,53295.671875,0.0,718.0496215820312,1.0,279.9979248046875,283.56988525390625,300.3749389648437,303.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,35438.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499681115150452,1.0,0.0,0.0,3.558676719665528,3.558699607849121,8.450265340798069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.916015625,0.0,1429.8271484375,1895.4371337890625,0.0,2025.175537109375,0.8869596123695374,1.0,0.0,3.0,1.0,0.0
17670240,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9244484305381776,0.4065277278423309,0.3672788143157959,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6978334784507751,0.1728256642818451,0.1658575236797332,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7915688157081604,0.255104124546051,0.179830327630043,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8279803395271301,0.2929734289646148,0.2792094647884369,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6464716792106628,0.1378202885389328,0.6315064430236816,285.0000305175781,284.95001220703125,303.3949279785156,297.41766357421875,300.49578857421875,297.8493347167969,284.9972229003906,1.0,0.3924352824687958,1.0,1.0,0.6980244517326355,1.0,-1.948896884918213,0.9272863268852234,1.0216104984283447,0.4785427451133728,0.9280766844749452,0.9280766844749452,0.0,89.43531799316406,79.0,53352.56640625,0.0,716.9708251953125,1.0,280.0414428710937,283.5495300292969,300.3853454589844,303.835693359375,293.1499938964844,293.1499938964844,279.75,33623.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471789121627808,1.0,0.0,0.0,3.636908054351807,3.6369316577911377,8.825878694551648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.576171875,0.0,1500.937744140625,1895.4371337890625,0.0,2001.0948486328125,0.9005956649780273,1.0,0.0,3.0,1.0,0.0
17670300,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9269174337387084,0.4051556587219238,0.3662662804126739,297.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7009023427963257,0.1733569651842117,0.1663173884153366,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7946884632110596,0.2554839253425598,0.1801636666059494,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8307946920394897,0.2932651937007904,0.2795768976211548,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6481404304504395,0.1375782340764999,0.6303976774215698,284.8568725585937,284.95001220703125,303.4026794433594,297.412841796875,300.49908447265625,297.85028076171875,284.84698486328125,1.0,0.3910645246505737,1.0,1.0,0.6986222267150879,1.0,-1.947745561599732,0.9264253377914428,1.0213202238082886,0.4779568612575531,0.8286405801773071,0.8286405801773071,0.0,88.17784118652344,79.0,53853.48828125,0.0,711.8786010742188,1.0,279.7989196777344,283.391357421875,300.4392395019531,304.03814697265625,293.1499938964844,293.1499938964844,279.75,38659.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75307697057724,1.0,0.0,0.0,3.5882692337036133,3.5882930755615234,8.591387654632854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6181640625,0.0,1485.1331787109375,1895.4371337890625,0.0,2052.130126953125,0.8903999924659729,1.0,0.0,3.0,1.0,0.0
17670360,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9311328530311584,0.4036645889282226,0.364818811416626,297.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.705403745174408,0.1738835722208023,0.166737362742424,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7991597652435303,0.2557590305805206,0.180297389626503,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8349305987358093,0.2934399545192718,0.2796703279018402,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6509320139884949,0.1372957974672317,0.6287437677383423,284.8968505859375,284.95001220703125,303.4103698730469,297.4079284667969,300.5024719238281,297.8505554199219,284.9036865234375,1.0,0.3888168036937713,1.0,1.0,0.6987208724021912,1.0,-1.944799304008484,0.9248918890953064,1.0199074745178225,0.4770785272121429,0.8266545534133911,0.8266545534133911,0.0,86.15752410888672,67.0,53419.71484375,0.0,702.8425903320312,1.0,279.7585144042969,283.4615478515625,300.4183654785156,303.9436340332031,293.1499938964844,293.1499938964844,280.04998779296875,40515.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536447048187256,1.0,0.0,0.0,3.444812774658203,3.444835662841797,7.918165465525817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.4677734375,0.0,1348.52880859375,1895.4371337890625,0.0,2057.06494140625,0.8643516898155212,1.0,0.0,3.0,1.0,0.0
17670420,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9385406970977784,0.4028420448303222,0.3636724352836609,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7117929458618164,0.1744307577610016,0.1671319603919983,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8059839010238647,0.2563655972480774,0.1805156022310257,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8413287401199341,0.2939299046993255,0.2798627912998199,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6556143164634705,0.1371964812278747,0.6273249387741089,285.0250549316406,284.95001220703125,303.4179992675781,297.40301513671875,300.50762939453125,297.8538818359375,285.0322265625,1.0,0.3859148919582367,1.0,1.0,0.6988195180892944,1.0,-1.9426833391189573,0.923795998096466,1.018887281417847,0.476416677236557,0.9143245220184326,0.9143245220184326,0.0,83.26866149902344,67.0,52885.91015625,0.0,691.61376953125,1.0,279.9965209960937,283.5928955078125,300.3617553710937,303.7394104003906,293.1499938964844,293.1499938964844,280.04998779296875,34136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466115355491638,1.0,0.0,0.0,3.5085952281951904,3.508617639541626,8.214097420022881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2412109375,0.0,1368.0640869140625,1895.4371337890625,0.0,1996.2088623046875,0.874559760093689,1.0,0.0,3.0,1.0,0.0
17670480,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9492518901824952,0.4021971225738525,0.3629482388496399,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7197768688201904,0.174989178776741,0.1675124019384384,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.815090000629425,0.2571060359477997,0.1809047311544418,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8503777980804443,0.2945506572723388,0.2802770435810089,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6625486612319946,0.1372144818305969,0.626539409160614,285.0126037597656,284.95001220703125,303.42559814453125,297.39801025390625,300.51324462890625,297.85797119140625,285.0086975097656,1.0,0.3825389742851257,1.0,1.0,0.6989182233810425,1.0,-1.9422909021377563,0.9235557913780212,1.0187350511550903,0.4762539565563202,0.9312790036201476,0.9312790036201476,0.0,79.6193618774414,55.0,53001.2265625,0.0,679.236572265625,1.0,280.041015625,283.5630187988281,300.3734741210937,303.7996826171875,293.1499938964844,293.1499938964844,279.75,32714.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447032332420349,1.0,0.0,0.0,3.5999176502227783,3.599940776824951,8.647258482596953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.5830078125,0.0,1453.91455078125,1895.4371337890625,0.0,1979.8050537109373,0.8915656805038452,1.0,0.0,3.0,1.0,0.0
17670540,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9613175988197328,0.4009910821914673,0.3620086908340454,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7287864089012146,0.1755351424217224,0.1678773313760757,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8252865672111511,0.2575773298740387,0.1812269985675811,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8612655401229858,0.2949025332927704,0.2806006669998169,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6710270047187805,0.1371351778507232,0.6257157921791077,284.8628234863281,284.95001220703125,303.4331970214844,297.3930358886719,300.5173645019531,297.8594055175781,284.851806640625,1.0,0.378734827041626,1.0,1.0,0.6990168690681458,1.0,-1.941389799118042,0.9230531454086304,1.0183366537094116,0.4759824573993683,0.8305125832557678,0.8305125832557678,0.0,75.59334564208984,55.0,53550.11328125,0.0,665.2251586914062,1.0,279.79962158203125,283.3973693847656,300.4264831542969,304.0055847167969,293.1499938964844,293.1499938964844,279.75,37868.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512781023979187,1.0,0.0,0.0,3.564189910888672,3.564213275909424,8.476468451590335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.453125,0.0,1453.4310302734375,1895.4371337890625,0.0,2036.518798828125,0.8844584822654724,1.0,0.0,3.0,1.0,0.0
17670600,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9736456871032716,0.3996250033378601,0.3606091439723968,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7388579845428467,0.1760746836662292,0.1682237684726715,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8364219665527344,0.2579306066036224,0.1813556551933288,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8735982179641724,0.2951220870018005,0.2806567251682281,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6806132793426514,0.1369870603084564,0.6243185997009277,284.8968200683594,284.95001220703125,303.4407958984375,297.3880310058594,300.52099609375,297.8600158691406,284.9036560058594,1.0,0.3745129108428955,1.0,1.0,0.6991155743598938,1.0,-1.9386701583862305,0.9216459393501282,1.017024278640747,0.4751928746700287,0.8252847194671631,0.8252847194671631,0.0,71.38819122314453,43.0,53127.77734375,0.0,649.248046875,1.0,279.7587280273437,283.4629211425781,300.40399169921875,303.9119873046875,293.1499938964844,293.1499938964844,280.04998779296875,40179.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523391842842102,1.0,0.0,0.0,3.424846172332764,3.4248688220977783,7.826641308383842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.87109375,0.0,1326.1470947265625,1895.4371337890625,0.0,2045.722412109375,0.8595708012580872,1.0,0.0,3.0,1.0,0.0
17670660,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9876065850257874,0.398915946483612,0.3595033586025238,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7514206171035767,0.1766339540481567,0.1685617268085479,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8504922389984131,0.2586165368556976,0.1815778911113739,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8891817927360535,0.2956563234329223,0.2808222472667694,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6927008032798767,0.1370022445917129,0.6231322288513184,285.0239562988281,284.95001220703125,303.44842529296875,297.3830261230469,300.5263366699219,297.86376953125,285.031005859375,1.0,0.3699994087219238,1.0,1.0,0.6992375254631042,1.0,-1.936786413192749,0.9206539392471312,1.0161324739456177,0.4745952188968658,0.9120885729789734,0.9120885729789734,0.0,66.7728271484375,43.0,52616.75390625,0.0,632.593017578125,1.0,279.9960632324219,283.5926818847656,300.3453063964844,303.7068786621094,293.1499938964844,293.1499938964844,280.04998779296875,33954.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745549201965332,1.0,0.0,0.0,3.4906253814697266,3.490647554397583,8.130172659548407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.0283203125,0.0,1348.3468017578125,1895.4371337890625,0.0,1987.071044921875,0.8703784346580505,1.0,0.0,3.0,1.0,0.0
17670720,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.3984237015247345,0.3561780452728271,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7664915919303894,0.1772032231092453,0.1689127087593078,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8676446676254272,0.2594321668148041,0.1819923371076584,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9078336358070374,0.2963174283504486,0.2812377512454986,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7069976329803467,0.1371160894632339,0.6226334571838379,285.0105285644531,284.95001220703125,303.4560852050781,297.3780822753906,300.5322265625,297.8688049316406,285.00592041015625,1.0,0.3652193248271942,1.0,1.0,0.6993594765663147,1.0,-1.934261441230774,0.9192876815795898,1.014973759651184,0.4740243554115295,0.9278843402862548,0.9278843402862548,0.0,62.05436325073242,31.0,52712.33203125,0.0,614.9463500976562,1.0,280.0408630371094,283.56103515625,300.3555603027344,303.7657775878906,293.1499938964844,293.1499938964844,279.75,32612.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437688112258911,1.0,0.0,0.0,3.583388090133667,3.5834107398986816,8.568029556954571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.794921875,0.0,1435.427734375,1895.4371337890625,0.0,1971.789794921875,0.8877556920051575,1.0,0.0,3.0,1.0,0.0
17670780,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9990000128746032,0.3988119959831238,0.3414289653301239,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.778149425983429,0.1777548193931579,0.1693237125873565,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8807658553123474,0.2599242031574249,0.182377740740776,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9229918122291564,0.2966570258140564,0.2816149592399597,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7170155048370361,0.1370947808027267,0.6223236918449402,284.84356689453125,284.95001220703125,303.4638061523437,297.3731384277344,300.5390014648437,297.8773803710937,284.8304748535156,1.0,0.3596373796463012,1.0,1.0,0.6994814872741699,1.0,-1.9169546365737915,0.910586416721344,1.0063682794570925,0.4691885709762573,0.8124755620956421,0.8124755620956421,0.0,58.58618927001953,31.0,52866.35546875,0.0,591.0601196289062,1.0,279.80010986328125,283.38385009765625,300.4060974121094,303.9571838378906,293.1499938964844,293.1499938964844,279.75,38707.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501983642578125,1.0,0.0,0.0,3.5319738388061523,3.5319974422454834,8.323927431774791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.0595703125,0.0,1425.380859375,1895.4371337890625,0.0,2027.1673583984373,0.877325713634491,1.0,0.0,3.0,1.0,0.0
17670840,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.4007893800735473,0.3252221643924713,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.791822612285614,0.1782987266778946,0.1697122156620025,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.895828366279602,0.2602847516536712,0.1825401484966278,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.940646767616272,0.2968488335609436,0.2816852629184723,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.727687656879425,0.1370394676923751,0.621416449546814,284.8797912597656,284.95001220703125,303.4715881347656,297.3682556152344,300.5409851074219,297.8773803710937,284.8866577148437,1.0,0.353514701128006,1.0,1.0,0.6996034383773804,1.0,-1.8973581790924072,0.900763213634491,0.9965949654579164,0.4636618793010711,0.8020163178443909,0.8020163178443909,0.0,54.916385650634766,25.0,51946.43359375,0.0,565.0387573242188,1.0,279.7590637207031,283.4656982421875,300.3759765625,303.82672119140625,293.1499938964844,293.1499938964844,280.04998779296875,41756.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500737309455872,1.0,0.0,0.0,3.3464391231536865,3.346461534500122,7.472384027096268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.77490234375,0.0,1260.431640625,1895.4371337890625,0.0,2026.0888671875,0.8439445495605469,1.0,0.0,3.0,1.0,0.0
17670900,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.4047333598136902,0.3092910051345825,298.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8062310814857483,0.1788637042045593,0.1701178699731826,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9123750925064088,0.260987251996994,0.1828208118677139,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9584778547286988,0.297359436750412,0.2818946838378906,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7389746904373169,0.1372462511062622,0.6211612820625305,284.9927673339844,284.95001220703125,303.4794616699219,297.3634338378906,300.5339660644531,297.8598937988281,284.998046875,1.0,0.3478426337242126,1.0,1.0,0.6997253894805908,1.0,-1.87879490852356,0.8914530873298645,0.9873418211936952,0.4584555923938751,0.8716320991516113,0.8716320991516113,0.0,51.48394393920898,25.0,51040.6953125,0.0,541.104736328125,1.0,279.99365234375,283.58758544921875,300.3111572265625,303.5921325683594,293.1499938964844,293.1499938964844,280.04998779296875,35356.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415053844451904,1.0,0.0,0.0,3.389557361602783,3.3895788192749023,7.66618484249193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.63671875,0.0,1257.787109375,1895.4371337890625,0.0,1952.423095703125,0.849087119102478,1.0,0.0,3.0,1.0,0.0
17670960,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.4099884927272796,0.292641818523407,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.821417510509491,0.1794398576021194,0.1705420464277267,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9330063462257384,0.2618039846420288,0.1832894384860992,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9766733646392822,0.2979744672775268,0.2823427319526672,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7523757219314575,0.1376542747020721,0.6220579743385315,284.9647216796875,284.95001220703125,303.4874267578125,297.35870361328125,300.5209655761719,297.8299865722656,284.9596862792969,1.0,0.3422526717185974,1.0,1.0,0.6995213031768799,1.0,-1.861488580703736,0.8829135894775391,0.9785750508308412,0.4537372589111328,0.8646456599235535,0.8646456599235535,0.0,48.11149978637695,43.0,50645.64453125,0.0,518.584228515625,1.0,280.03985595703125,283.5541381835937,300.31658935546875,303.6152038574219,293.1499938964844,293.1499938964844,280.3500061035156,34633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375032305717468,1.0,0.0,0.0,3.446033000946045,3.4460549354553223,7.923775910967379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.8046875,0.0,1308.20947265625,1895.4371337890625,0.0,1918.3486328125,0.8582038879394531,1.0,0.0,3.0,1.0,0.0
17671020,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9990000128746032,0.4159061312675476,0.2843536138534546,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8295328617095947,0.1800262182950973,0.1710330098867416,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.94437438249588,0.2626904845237732,0.1838124841451645,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9854859709739684,0.2986463606357574,0.2828554511070251,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7601789236068726,0.1382171809673309,0.6238895058631897,285.06207275390625,284.95001220703125,303.4954833984375,297.3540344238281,300.502685546875,297.7881164550781,285.0702819824219,1.0,0.3405192494392395,1.0,1.0,0.699317216873169,1.0,-1.8555476665496824,0.8800917267799377,0.9754559397697448,0.4520139694213867,0.9462800621986388,0.9462800621986388,0.0,46.55091094970703,43.0,49858.37109375,0.0,509.6761169433594,1.0,280.29327392578125,283.6791381835937,300.2894897460937,303.4583740234375,293.1499938964844,293.1499938964844,280.3500061035156,31959.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729806125164032,1.0,0.0,0.0,3.5121843814849854,3.5122063159942627,8.23091113488772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.58984375,0.0,1356.0889892578125,1895.4371337890625,0.0,1853.4439697265625,0.8732185363769531,1.0,0.0,3.0,1.0,0.0
17671080,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9990000128746032,0.4214357733726501,0.2821415364742279,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8323757648468018,0.1806247383356094,0.1715800166130066,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.948435366153717,0.2636888921260834,0.1844856292009353,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9882941842079164,0.2994195520877838,0.2835578620433807,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7632742524147034,0.1388923227787017,0.6266986727714539,285.0458984375,284.95001220703125,303.5036926269531,297.3495178222656,300.4894104003906,297.7538757324219,285.0404357910156,1.0,0.3408834338188171,1.0,1.0,0.6991131901741028,1.0,-1.858563542366028,0.8817006349563599,0.9768629670143129,0.4528909623622894,0.9730600118637084,0.9730600118637084,0.0,46.24728012084961,61.0,50034.1171875,0.0,510.7294616699219,1.0,280.3405456542969,283.6399230957031,300.3171081542969,303.546142578125,293.1499938964844,293.1499938964844,280.04998779296875,30950.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279468178749084,1.0,0.0,0.0,3.629685640335083,3.6297085285186768,8.79085916949407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.7138671875,0.0,1473.1109619140625,1895.4371337890625,0.0,1837.8941650390625,0.8969729542732239,1.0,0.0,3.0,1.0,0.0
17671140,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.425298124551773,0.2853630781173706,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8303144574165344,0.1812088638544082,0.1721612215042114,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9456112384796144,0.2643797695636749,0.1851076781749725,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.985802173614502,0.2998758852481842,0.284184455871582,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7615455389022827,0.1394001543521881,0.6295252442359924,284.88446044921875,284.95001220703125,303.5120544433594,297.3450927734375,300.4891967773437,297.7436218261719,284.86962890625,1.0,0.343127965927124,1.0,1.0,0.6989091038703918,1.0,-1.868016004562378,0.8865100145339966,0.981506049633026,0.4555808305740356,0.874051570892334,0.874051570892334,0.0,47.007102966308594,61.0,50920.73046875,0.0,519.485107421875,1.0,280.0983581542969,283.4526062011719,300.3830871582031,303.7806701660156,293.1499938964844,293.1499938964844,280.04998779296875,35239.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356224656105042,1.0,0.0,0.0,3.641695737838745,3.641719341278076,8.849130495036661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1171875,0.0,1518.271728515625,1895.4371337890625,0.0,1902.41162109375,0.9004215598106384,1.0,0.0,3.0,1.0,0.0
17671200,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.4269872009754181,0.2938922047615051,298.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8236411809921265,0.1817810386419296,0.172761857509613,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9358559250831604,0.2648793160915375,0.1855274587869644,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9776904582977296,0.3001063466072082,0.2845162153244018,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7550351023674011,0.1397192478179931,0.631565511226654,284.8939514160156,284.95001220703125,303.5205993652344,297.3407897949219,300.49774169921875,297.7494506835937,284.9026794433594,1.0,0.3470004200935364,1.0,1.0,0.6987050175666809,1.0,-1.8823251724243164,0.8937398195266724,0.988585352897644,0.4596307277679443,0.8545889854431152,0.8545889854431152,0.0,48.80461502075195,79.0,50923.51953125,0.0,534.9678955078125,1.0,280.0580749511719,283.4935302734375,300.36944580078125,303.72412109375,293.1499938964844,293.1499938964844,280.3500061035156,38686.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384106516838074,1.0,0.0,0.0,3.536773443222046,3.536796808242798,8.346565323336108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.41943359375,0.0,1430.28466796875,1895.4371337890625,0.0,1926.054931640625,0.8824664950370789,1.0,0.0,3.0,1.0,0.0
17671260,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9990000128746032,0.4271591007709503,0.3063457310199737,298.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8138778209686279,0.1823711544275283,0.1733963340520858,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9218817353248596,0.2657365798950195,0.1860496699810028,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9652330875396729,0.3006666898727417,0.2849547564983368,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7457724213600159,0.1400824338197708,0.6334643959999084,285.0533142089844,284.95001220703125,303.529296875,297.3366394042969,300.5097961425781,297.76202392578125,285.0657653808594,1.0,0.3523081243038177,1.0,1.0,0.6987859010696411,1.0,-1.9014683961868288,0.9032628536224364,0.998205542564392,0.4648967087268829,0.9666455388069152,0.9666455388069152,0.0,51.4705924987793,79.0,50856.921875,0.0,556.8697509765625,1.0,280.29901123046875,283.6508178710937,300.31231689453125,303.5445251464844,293.1499938964844,293.1499938964844,280.3500061035156,32828.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329874038696289,1.0,0.0,0.0,3.615804672241211,3.615827798843384,8.723750397621188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.451171875,0.0,1471.950439453125,1895.4371337890625,0.0,1880.166748046875,0.8974891901016235,1.0,0.0,3.0,1.0,0.0
17671320,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9990000128746032,0.4256558418273926,0.3216937482357025,298.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.801739513874054,0.1829715520143509,0.1740725934505462,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.906481921672821,0.2668020725250244,0.1868300884962082,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.949590265750885,0.3014413118362427,0.2857316434383392,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7352786064147949,0.1404441446065902,0.6357111930847168,285.0782775878906,284.95001220703125,303.5381774902344,297.3326721191406,300.5281066894531,297.7856140136719,285.0789794921875,1.0,0.3588828444480896,1.0,1.0,0.6988667845726013,1.0,-1.925273060798645,0.9151064157485962,1.0101666450500488,0.4714597463607788,1.0,1.0,0.0,54.8958854675293,97.0,51564.79296875,0.0,585.0405883789062,1.0,280.3419189453125,283.64532470703125,300.32830810546875,303.6405944824219,293.1499938964844,293.1499938964844,280.04998779296875,31401.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332326173782349,1.0,0.0,0.0,3.730622291564941,3.730646371841431,9.28658153043216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.1513671875,0.0,1589.5638427734375,1895.4371337890625,0.0,1882.2327880859373,0.9200423955917358,1.0,0.0,3.0,1.0,0.0
17671380,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.4215941131114959,0.3399796187877655,298.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7877615690231323,0.1835546791553497,0.1747737824916839,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.89061439037323,0.2676098942756653,0.1876064538955688,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9307590126991272,0.3019812405109405,0.2865184247493744,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7234786152839661,0.1405655145645141,0.6375566124916077,284.951416015625,284.95001220703125,303.5473022460937,297.328857421875,300.55963134765625,297.83380126953125,284.9382629394531,1.0,0.3665210604667663,1.0,1.0,0.6989476680755615,1.0,-1.952163457870484,0.928493082523346,1.0236704349517822,0.4789024889469147,0.9567407369613647,0.9567407369613647,0.0,59.135066986083984,97.0,53172.0,0.0,618.875244140625,1.0,280.0960388183594,283.4730529785156,300.3908996582031,303.9066772460937,293.1499938964844,293.1499938964844,280.04998779296875,33198.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430618405342102,1.0,0.0,0.0,3.780426502227783,3.7804512977600098,9.536190077596984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.517578125,0.0,1661.464111328125,1895.4371337890625,0.0,1965.733642578125,0.9315921068191528,1.0,0.0,3.0,1.0,0.0
17671440,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.4149993658065796,0.3611779510974884,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7727643847465515,0.1841166317462921,0.1754852533340454,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8733505010604858,0.2681551277637481,0.188175618648529,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9100100994110109,0.3022708892822265,0.287043035030365,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7096296548843384,0.1403507739305496,0.6381006240844727,284.9395751953125,284.95001220703125,303.556640625,297.3252258300781,300.59100341796875,297.8831787109375,284.94464111328125,1.0,0.3750033974647522,1.0,1.0,0.6990285515785217,1.0,-1.9804390668869016,0.942578136920929,1.0378609895706177,0.4867434799671173,0.9429843425750732,0.9429843425750732,0.0,64.23922729492188,100.0,53851.3671875,0.0,657.5732421875,1.0,280.0569763183594,283.4700927734375,300.3821716308594,303.9022216796875,293.1499938964844,293.1499938964844,279.75,35256.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488532662391663,1.0,0.0,0.0,3.7686712741851807,3.7686963081359854,9.47697628816968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.15234375,0.0,1663.5018310546875,1895.4371337890625,0.0,2015.538818359375,0.9314162731170654,1.0,0.0,3.0,1.0,0.0
17671500,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9891258478164672,0.407234787940979,0.3702395558357239,298.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.7564838528633118,0.1846630871295929,0.1762343794107437,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.854572057723999,0.2685899436473846,0.1887129545211792,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8891342282295227,0.3024612963199615,0.2875332236289978,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.692602813243866,0.13995261490345,0.6378697156906128,284.8339233398437,284.95001220703125,303.56622314453125,297.3218078613281,300.59033203125,297.8724060058594,284.82452392578125,1.0,0.3814501166343689,1.0,1.0,0.6991093754768372,1.0,-1.9918873310089111,0.9480871558189392,1.0438001155853271,0.4905703663825989,0.8559316992759705,0.8559316992759705,0.0,70.21624755859375,100.0,54860.92578125,0.0,687.2442626953125,1.0,279.7982177734375,283.3282470703125,300.4008483886719,304.0770874023437,293.1499938964844,293.1499938964844,279.75,38796.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580544948577881,1.0,0.0,0.0,3.72404718399048,3.7240724563598633,9.253875532522216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.9794921875,0.0,1638.47216796875,1895.4371337890625,0.0,2095.5302734375,0.9213109016418456,1.0,0.0,3.0,1.0,0.0
17671560,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9637179374694824,0.4019241034984588,0.3644866645336151,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7409224510192871,0.1851937025785446,0.1770009100437164,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8364348411560059,0.268899917602539,0.1891279071569442,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8687523603439331,0.3025336563587188,0.2878694534301758,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6753177046775818,0.1394067406654358,0.6368553638458252,284.86236572265625,284.95001220703125,303.5760498046875,297.318603515625,300.5934143066406,297.8716125488281,284.870361328125,1.0,0.3865245282649994,1.0,1.0,0.6999224424362183,1.0,-1.986920714378357,0.9452897906303406,1.0416309833526611,0.4886428117752075,0.8364691138267517,0.8364691138267517,0.0,76.69001007080078,103.0,54334.59765625,0.0,704.7416381835938,1.0,279.7578125,283.3902893066406,300.3588256835937,303.9569091796875,293.1499938964844,293.1499938964844,280.04998779296875,41521.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603996992111206,1.0,0.0,0.0,3.5684797763824463,3.568504095077514,8.49688547077676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.61328125,0.0,1484.7427978515625,1895.4371337890625,0.0,2116.079345703125,0.8918434381484985,1.0,0.0,3.0,1.0,0.0
17671620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9431170225143432,0.3993183970451355,0.3611912131309509,298.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7302955985069275,0.1857412159442901,0.1777236014604568,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8239973783493042,0.2695739269256592,0.1896169930696487,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.854738712310791,0.3029693365097046,0.2883063852787018,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6630394458770752,0.139036014676094,0.6357569098472595,285.0113830566406,284.95001220703125,303.586181640625,297.31561279296875,300.59844970703125,297.8745422363281,285.0195007324219,1.0,0.3907743394374847,1.0,1.0,0.7007354497909546,1.0,-1.9836184978485107,0.9432648420333862,1.0403536558151243,0.4873177707195282,0.9302490949630736,0.9302490949630736,0.0,82.04309844970703,103.0,53698.03515625,0.0,720.1749267578125,1.0,279.9992980957031,283.5447692871094,300.2870178222656,303.7225036621094,293.1499938964844,293.1499938964844,280.04998779296875,34914.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536829113960266,1.0,0.0,0.0,3.612546443939209,3.612569808959961,8.708034897608741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.3515625,0.0,1483.8621826171875,1895.4371337890625,0.0,2057.3974609375,0.898469090461731,1.0,0.0,3.0,1.0,0.0
17671680,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.92836731672287,0.3978945016860962,0.3596463203430176,298.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7229503989219666,0.186298593878746,0.1784164309501648,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8154996633529663,0.270407885313034,0.1902966350317001,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8453894257545471,0.3035860359668731,0.2890100181102752,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6546567678451538,0.1388155370950698,0.6353141665458679,285.0077819824219,284.95001220703125,303.5965881347656,297.3128967285156,300.6042785644531,297.8782958984375,285.0050048828125,1.0,0.3944867551326751,1.0,1.0,0.7015484571456909,1.0,-1.9837219715118408,0.9429379105567932,1.0407841205596924,0.4869675934314728,0.9499698281288148,0.9499698281288148,0.0,86.32332611083984,91.0,53785.83203125,0.0,734.7181396484375,1.0,280.0419006347656,283.52459716796875,300.292236328125,303.7706298828125,293.1499938964844,293.1499938964844,279.75,33296.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516833543777466,1.0,0.0,0.0,3.693441867828369,3.6934657096862793,9.102398053073556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.9736328125,0.0,1561.5726318359375,1895.4371337890625,0.0,2040.0321044921875,0.9130895137786864,1.0,0.0,3.0,1.0,0.0
17671740,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9218618273735046,0.3963525891304016,0.3584374487400055,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7203770279884338,0.186841145157814,0.1790087521076202,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8124147057533264,0.2709541618824005,0.1908483058214187,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8419627547264099,0.3039309084415436,0.2895608246326446,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6511877775192261,0.1385281682014465,0.6345775723457336,284.8594055175781,284.95001220703125,303.6072998046875,297.3104248046875,300.6086730957031,297.8791809082031,284.8484802246094,1.0,0.3956522941589355,1.0,1.0,0.7023614645004272,1.0,-1.9834240674972528,0.9423989057540894,1.041025161743164,0.4865630567073822,0.8489272594451904,0.8489272594451904,0.0,88.12689208984375,91.0,54392.12109375,0.0,740.564453125,1.0,279.7975158691406,283.3575744628906,300.3437805175781,303.9749450683594,293.1499938964844,293.1499938964844,279.75,37915.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580239176750183,1.0,0.0,0.0,3.659385919570923,3.659410238265991,8.935311939239909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.6533203125,0.0,1558.0025634765625,1895.4371337890625,0.0,2095.262939453125,0.9059285521507264,1.0,0.0,3.0,1.0,0.0
