time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9194169044494628,0.3948275744915008,0.3569910824298858,298.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7203958630561829,0.1873762011528015,0.1795285046100616,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8120920658111572,0.2713645994663238,0.1911522597074508,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.841410219669342,0.3041193783283233,0.2897751629352569,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6500917077064514,0.1381996124982834,0.6331502795219421,284.88824462890625,284.95001220703125,303.61834716796875,297.3081970214844,300.6125793457031,297.87896728515625,284.8951721191406,1.0,0.3954848349094391,1.0,1.0,0.7031744718551636,1.0,-1.981220841407776,0.9409151673316956,1.040305733680725,0.4856170415878296,0.8382750153541565,0.8382750153541565,0.0,88.42607879638672,79.0,53965.703125,0.0,739.7661743164062,1.0,279.7579345703125,283.41748046875,300.3231811523437,303.8826599121094,293.1499938964844,293.1499938964844,280.04998779296875,40419.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589247822761536,1.0,0.0,0.0,3.520219087600708,3.520242691040039,8.268613669315528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8916015625,0.0,1425.4097900390625,1895.4371337890625,0.0,2103.148681640625,0.8805404305458069,1.0,0.0,3.0,1.0,0.0
17671860,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9212504625320436,0.3940739929676056,0.355923056602478,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7228347659111023,0.1879336088895797,0.1800033748149871,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8147374391555786,0.2721392214298248,0.1915258765220642,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8438428640365601,0.3046404123306274,0.290056049823761,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6514250636100769,0.138072058558464,0.6318954229354858,285.02557373046875,284.95001220703125,303.6297302246094,297.3062744140625,300.6192626953125,297.8821716308594,285.033203125,1.0,0.3942747414112091,1.0,1.0,0.7033196091651917,1.0,-1.9797848463058472,0.9401118159294128,1.0396729707717896,0.4851340651512146,0.9307315349578856,0.9307315349578856,0.0,87.37548065185547,79.0,53410.33203125,0.0,735.0485229492188,1.0,279.998291015625,283.5591125488281,300.2666015625,303.67498779296875,293.1499938964844,293.1499938964844,280.04998779296875,34211.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518800497055054,1.0,0.0,0.0,3.5781164169311523,3.578139305114746,8.542838827452215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.099609375,0.0,1441.5372314453125,1895.4371337890625,0.0,2041.7384033203125,0.8901151418685913,1.0,0.0,3.0,1.0,0.0
17671920,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9272766709327698,0.3935792446136474,0.3553519248962402,298.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7275190353393555,0.1885042190551757,0.1804501414299011,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8202381730079651,0.273075670003891,0.1920853108167648,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8492893576622009,0.3053169548511505,0.2905694246292114,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6552457213401794,0.1380860954523086,0.6313048601150513,285.0179443359375,284.95001220703125,303.6414489746094,297.3046569824219,300.6268920898437,297.88641357421875,285.0145263671875,1.0,0.392292708158493,1.0,1.0,0.7034647464752197,1.0,-1.9802134037017824,0.9402559399604796,1.0399575233459473,0.4852004647254944,0.9519068598747252,0.9519068598747252,0.0,85.1585693359375,67.0,53548.31640625,0.0,727.9235229492188,1.0,280.0415954589844,283.5338439941406,300.2803649902344,303.73797607421875,293.1499938964844,293.1499938964844,279.75,32731.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499271631240845,1.0,0.0,0.0,3.6679224967956543,3.667946100234986,8.977049219538458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.9111328125,0.0,1528.62646484375,1895.4371337890625,0.0,2024.8209228515625,0.9069306254386902,1.0,0.0,3.0,1.0,0.0
17671980,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9355639219284058,0.3925521075725555,0.3546029031276703,298.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7336724400520325,0.1890617161989212,0.1808697134256363,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8273043036460876,0.273728996515274,0.1925729215145111,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8566017746925354,0.3057149052619934,0.2909867167472839,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6606315970420837,0.1380149573087692,0.6307005286216736,284.86553955078125,284.95001220703125,303.653564453125,297.3033142089844,300.633056640625,297.8876953125,284.8539733886719,1.0,0.3896483182907104,1.0,1.0,0.7036098837852478,1.0,-1.980181097984314,0.9401613473892212,1.0400198698043823,0.4851728677749634,0.8508736491203308,0.8508736491203308,0.0,82.25501251220703,67.0,54197.5625,0.0,718.1055297851562,1.0,279.7979736328125,283.3621826171875,300.3369140625,303.95196533203125,293.1499938964844,293.1499938964844,279.75,37372.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565051913261414,1.0,0.0,0.0,3.6430258750915527,3.643049955368042,8.855595865497889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.3251953125,0.0,1535.6759033203125,1895.4371337890625,0.0,2081.989990234375,0.901918351650238,1.0,0.0,3.0,1.0,0.0
17672040,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9449890851974488,0.3913346230983734,0.353385329246521,298.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7409594058990479,0.1896116435527801,0.1812606900930404,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8353471159934998,0.2742426991462707,0.1928445249795913,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8651515245437622,0.3059539198875427,0.2911071479320526,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6670117378234863,0.1378734856843948,0.6295023560523987,284.8899230957031,284.95001220703125,303.6660461425781,297.3023376464844,300.638671875,297.88775634765625,284.896728515625,1.0,0.3863978087902069,1.0,1.0,0.7037550210952759,1.0,-1.978221654891968,0.939107060432434,1.0391145944595337,0.4846020340919494,0.8384320735931396,0.8384320735931396,0.0,78.94254302978516,55.0,53800.40625,0.0,705.36328125,1.0,279.7580871582031,283.4178771972656,300.3191223144531,303.86639404296875,293.1499938964844,293.1499938964844,280.04998779296875,40107.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576834559440613,1.0,0.0,0.0,3.509260416030884,3.509284019470215,8.217212439376453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.703125,0.0,1411.699462890625,1895.4371337890625,0.0,2092.28466796875,0.8777938485145569,1.0,0.0,3.0,1.0,0.0
17672100,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.957201898097992,0.3907885551452636,0.3524371981620788,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.750355064868927,0.190183624625206,0.1816362291574478,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8458543419837952,0.2751217782497406,0.1932065486907959,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8764122128486633,0.3065281212329864,0.2913232743740082,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.675534188747406,0.1379120349884033,0.628494381904602,285.0261535644531,284.95001220703125,303.6789245605469,297.3016662597656,300.64288330078125,297.884765625,285.0336303710937,1.0,0.3827073276042938,1.0,1.0,0.7039002180099487,1.0,-1.9770151376724243,0.9384389519691468,1.0385761260986328,0.4842008054256439,0.930544137954712,0.930544137954712,0.0,75.03076171875,55.0,53265.1328125,0.0,691.2280883789062,1.0,279.9980773925781,283.55828857421875,300.2637023925781,303.6620178222656,293.1499938964844,293.1499938964844,280.04998779296875,34042.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508124709129333,1.0,0.0,0.0,3.569088935852051,3.5691118240356445,8.499786758875416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.08984375,0.0,1430.6820068359375,1895.4371337890625,0.0,2032.484375,0.8879383206367493,1.0,0.0,3.0,1.0,0.0
17672160,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9723188877105712,0.3904574513435364,0.3519447147846222,298.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7626457214355469,0.1907683610916137,0.182006224989891,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8598827123641968,0.2761614024639129,0.1937717944383621,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.891327977180481,0.307259052991867,0.2917972505092621,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6870067715644836,0.1380946934223175,0.6282277703285217,285.0175170898437,284.95001220703125,303.6922607421875,297.3013610839844,300.6462097167969,297.8793640136719,285.0140686035156,1.0,0.378726452589035,1.0,1.0,0.7040941119194031,1.0,-1.9777944087982176,0.9387391209602356,1.0390552282333374,0.4843387007713318,0.9510499238967896,0.9510499238967896,0.0,70.53561401367188,43.0,53415.26953125,0.0,676.7081298828125,1.0,280.0415344238281,283.5324401855469,300.2783508300781,303.7267150878906,293.1499938964844,293.1499938964844,279.75,32635.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489634156227112,1.0,0.0,0.0,3.6601760387420654,3.6601994037628174,8.939170470512181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9716796875,0.0,1519.273193359375,1895.4371337890625,0.0,2016.490234375,0.9051024317741394,1.0,0.0,3.0,1.0,0.0
17672220,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9878928065299988,0.3895796239376068,0.35126593708992,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7775232791900635,0.1913394480943679,0.182366743683815,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8767735958099365,0.2769153118133545,0.1942769885063171,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.909152090549469,0.3077112138271332,0.2921934425830841,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.70063316822052,0.1381799131631851,0.6280182003974915,284.8656311035156,284.95001220703125,303.7059936523437,297.3014221191406,300.6534118652344,297.8809814453125,284.85418701171875,1.0,0.3744671642780304,1.0,1.0,0.7042880058288574,1.0,-1.9782453775405884,0.93886536359787,1.0393800735473633,0.4844182431697845,0.8502996563911438,0.8502996563911438,0.0,65.8181381225586,43.0,54082.515625,0.0,661.1704711914062,1.0,279.7981262207031,283.3613586425781,300.3359680175781,303.9424743652344,293.1499938964844,293.1499938964844,279.75,37301.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556186318397522,1.0,0.0,0.0,3.63624906539917,3.636273145675659,8.822679546938161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.423828125,0.0,1527.626708984375,1895.4371337890625,0.0,2074.254638671875,0.9003539085388184,1.0,0.0,3.0,1.0,0.0
17672280,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.3885429501533508,0.348344475030899,298.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7931630611419678,0.1919016987085342,0.182730033993721,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8942716121673584,0.2775230705738067,0.1945881098508834,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9291154742240906,0.3079996705055237,0.2923246622085571,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7141199707984924,0.1381580978631973,0.6272578239440918,284.8905334472656,284.95001220703125,303.7201843261719,297.3018493652344,300.6619873046875,297.8857727050781,284.8966064453125,1.0,0.3698045909404754,1.0,1.0,0.7044818997383118,1.0,-1.9738587141036987,0.936503529548645,1.0373551845550537,0.4834419786930084,0.8383721709251404,0.8383721709251404,0.0,61.44001770019531,31.0,53675.734375,0.0,643.3466796875,1.0,279.75811767578125,283.41607666015625,300.3194274902344,303.85968017578125,293.1499938964844,293.1499938964844,280.04998779296875,40005.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568680047988892,1.0,0.0,0.0,3.504502296447754,3.504525661468506,8.19494459847192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.3974609375,0.0,1406.013427734375,1895.4371337890625,0.0,2085.158447265625,0.8766706585884094,1.0,0.0,3.0,1.0,0.0
17672340,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.3894960582256317,0.3332611322402954,298.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8060001134872437,0.1924808770418167,0.1831476390361786,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9089828133583068,0.2784420549869537,0.1950229257345199,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.945503294467926,0.3085714280605316,0.2925984263420105,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7241559028625488,0.1382782310247421,0.6268411874771118,285.0097351074219,284.95001220703125,303.73486328125,297.3026733398437,300.66571044921875,297.8826904296875,285.0150451660156,1.0,0.3643834292888641,1.0,1.0,0.7046757936477661,1.0,-1.957553505897522,0.9282916188240052,1.029261827468872,0.4787947237491607,0.9167951941490172,0.9167951941490172,0.0,57.967411041259766,31.0,52811.17578125,0.0,619.0142211914062,1.0,279.99786376953125,283.54425048828125,300.2636413574219,303.6458435058594,293.1499938964844,293.1499938964844,280.04998779296875,34518.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498321533203125,1.0,0.0,0.0,3.5536553859710693,3.553678035736084,8.426435442743241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.6806640625,0.0,1417.8072509765625,1895.4371337890625,0.0,2023.999267578125,0.884644627571106,1.0,0.0,3.0,1.0,0.0
17672400,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.3925449848175049,0.3162094354629516,298.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.820434033870697,0.193069189786911,0.1835720986127853,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9285618662834167,0.2794733941555023,0.1956349611282348,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9640836119651794,0.309251070022583,0.2930960655212402,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7361294627189636,0.1385674029588699,0.6272128224372864,284.9834289550781,284.95001220703125,303.75,297.3039245605469,300.66473388671875,297.8703918457031,284.97760009765625,1.0,0.3584316968917846,1.0,1.0,0.7048696875572205,1.0,-1.939367294311524,0.9191178679466248,1.0202494859695437,0.4737381637096405,0.9171555042266846,0.9171555042266846,0.0,54.24341583251953,49.0,52499.11328125,0.0,593.1517944335938,1.0,280.0413818359375,283.5099792480469,300.27392578125,303.68341064453125,293.1499938964844,293.1499938964844,279.75,33749.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747012734413147,1.0,0.0,0.0,3.621326208114624,3.621349573135376,8.750413371672039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5439453125,0.0,1484.7933349609375,1895.4371337890625,0.0,1999.6636962890625,0.8968826532363892,1.0,0.0,3.0,1.0,0.0
17672460,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.3987965285778045,0.3043530881404876,298.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8310819268226624,0.1938996762037277,0.1841645240783691,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.9450814723968506,0.2826977074146271,0.1971318572759628,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.977842092514038,0.3121309876441955,0.2947936952114105,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7476439476013184,0.1414623707532882,0.6343337297439575,284.84100341796875,284.95001220703125,303.7655334472656,297.3059387207031,300.67840576171875,297.8818664550781,284.83551025390625,1.0,0.3568951785564422,1.0,1.0,0.7048592567443848,1.0,-1.9381924867630005,0.9186108112335204,1.0195815563201904,0.4731059372425079,0.811040461063385,0.811040461063385,0.0,52.02259063720703,49.0,52854.8046875,0.0,584.9718017578125,1.0,279.7996520996094,283.3674621582031,300.3265380859375,303.8631286621094,293.1499938964844,293.1499938964844,279.75,39943.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519103288650513,1.0,0.0,0.0,3.540440559387207,3.540464162826538,8.363882102457865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.439453125,0.0,1443.2825927734375,1895.4371337890625,0.0,2042.0006103515625,0.8805014491081238,1.0,0.0,3.0,1.0,0.0
17672520,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.4047063887119293,0.2971772253513336,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8382953405380249,0.1946922242641449,0.1848685443401336,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9567217826843262,0.2852962911128998,0.1990187913179397,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9867869019508362,0.3143566250801086,0.2970128953456878,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7577615976333618,0.1439604014158249,0.6457265615463257,284.9118347167969,284.95001220703125,303.78131103515625,297.30908203125,300.69061279296875,297.8894348144531,284.91943359375,1.0,0.3576552867889404,1.0,1.0,0.7048488855361938,1.0,-1.9490233659744265,0.9240399599075316,1.0249834060668943,0.4760177135467529,0.8304290175437927,0.8304290175437927,0.0,51.00409698486328,69.0,52845.765625,0.0,589.5277099609375,1.0,279.7588195800781,283.455322265625,300.3121337890625,303.7822570800781,293.1499938964844,293.1499938964844,280.04998779296875,39853.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751560628414154,1.0,0.0,0.0,3.415144443511963,3.4151668548583984,7.782362558828027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.951171875,0.0,1314.2161865234375,1895.4371337890625,0.0,2038.968017578125,0.8578775525093079,1.0,0.0,3.0,1.0,0.0
17672580,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.4101600050926208,0.2968709766864776,298.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8396223783493042,0.1954769194126129,0.1856095790863037,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.960063099861145,0.2878187894821167,0.200789600610733,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9888999462127686,0.3164621889591217,0.2990363240242004,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7621368169784546,0.1462670266628265,0.656452476978302,285.0490417480469,284.95001220703125,303.79736328125,297.3133239746094,300.6990966796875,297.8883972167969,285.0590515136719,1.0,0.3607118427753448,1.0,1.0,0.7048385143280029,1.0,-1.96697199344635,0.9330281615257264,1.0339438915252686,0.4808749854564667,0.9300149083137512,0.9300149083137512,0.0,51.38708114624024,69.0,52796.05078125,0.0,604.1013793945312,1.0,279.9961853027344,283.5888061523437,300.2713928222656,303.61822509765625,293.1499938964844,293.1499938964844,280.04998779296875,33137.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447749376296997,1.0,0.0,0.0,3.504171371459961,3.5041935443878174,8.193396752176341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.794921875,0.0,1356.3392333984375,1895.4371337890625,0.0,1980.42041015625,0.8728647828102112,1.0,0.0,3.0,1.0,0.0
17672640,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.4142831563949585,0.3024274110794067,298.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8358439803123474,0.196248859167099,0.1863844394683838,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.95674329996109,0.2901962399482727,0.2025476694107055,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9856507778167723,0.318407654762268,0.3010132312774658,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7613255381584167,0.1483599096536636,0.6665864586830139,285.0604858398437,284.95001220703125,303.8136901855469,297.3186340332031,300.7099914550781,297.8906555175781,285.0597229003906,1.0,0.3656705915927887,1.0,1.0,0.704828143119812,1.0,-1.9912221431732176,0.9451651573181152,1.0460569858551023,0.487481951713562,0.9748775959014891,0.9748775959014891,0.0,52.97340774536133,89.0,53537.640625,0.0,627.7962036132812,1.0,280.041015625,283.5711669921875,300.3015441894531,303.7287292480469,293.1499938964844,293.1499938964844,279.75,31121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440081238746643,1.0,0.0,0.0,3.626699686050415,3.626722812652588,8.7764021827752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.32421875,0.0,1471.130615234375,1895.4371337890625,0.0,1973.84130859375,0.8967083096504211,1.0,0.0,3.0,1.0,0.0
17672700,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9990000128746032,0.4159640073776245,0.3135311007499695,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8276076912879944,0.1969856023788452,0.1871772408485412,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9468742609024048,0.2920727729797363,0.2041056454181671,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9768913984298706,0.3198587894439697,0.302717000246048,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7556588649749756,0.1500257104635238,0.6754829287528992,284.9278259277344,284.95001220703125,303.8302307128906,297.32501220703125,300.7319030761719,297.912841796875,284.9176330566406,1.0,0.3722546994686126,1.0,1.0,0.7048177719116211,1.0,-2.020103931427002,0.9596200585365297,1.0604838132858276,0.4953848421573639,0.90469092130661,0.90469092130661,0.0,55.72690200805664,89.0,55064.66015625,0.0,659.682373046875,1.0,279.7982788085937,283.40057373046875,300.3759460449219,304.00653076171875,293.1499938964844,293.1499938964844,279.75,34028.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528207302093506,1.0,0.0,0.0,3.665498971939087,3.665522813796997,8.965189977061527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.078125,0.0,1535.6671142578125,1895.4371337890625,0.0,2049.904052734375,0.9056178331375122,1.0,0.0,3.0,1.0,0.0
17672760,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9990000128746032,0.4148738086223602,0.3297748863697052,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8157120943069458,0.1976915746927261,0.1879765689373016,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9308845400810242,0.2935957610607147,0.2053406983613968,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9622638821601868,0.3209471404552459,0.3039858043193817,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.74595707654953,0.1512430608272552,0.6824449896812439,284.9430847167969,284.95001220703125,303.84698486328125,297.33233642578125,300.7645263671875,297.95672607421875,284.9498596191406,1.0,0.3801806271076202,1.0,1.0,0.7054725885391235,1.0,-2.051935195922852,0.9752711653709412,1.076663851737976,0.5038257837295532,0.905850887298584,0.905850887298584,0.0,59.63943862915039,109.0,55769.19140625,0.0,698.8738403320312,1.0,279.7578125,283.4221496582031,300.37860107421875,304.0091247558594,293.1499938964844,293.1499938964844,280.04998779296875,35806.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575526237487793,1.0,0.0,0.0,3.634575605392456,3.634599447250366,8.814561738290649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.6396484375,0.0,1514.630615234375,1895.4371337890625,0.0,2091.14111328125,0.9021251797676086,1.0,0.0,3.0,1.0,0.0
17672820,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9990000128746032,0.4118120372295379,0.3495788276195526,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8012113571166992,0.1983989775180816,0.1887981593608856,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9122815132141112,0.2953523695468902,0.2065783441066742,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9435445070266724,0.3222498297691345,0.3052413761615753,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7344189882278442,0.1523056924343109,0.6882063746452332,285.10601806640625,284.95001220703125,303.8639831542969,297.3406677246094,300.7817077636719,297.971923828125,285.1187438964844,1.0,0.3892278969287872,1.0,1.0,0.7061274647712708,1.0,-2.086613893508911,0.992336928844452,1.094277024269104,0.5130206942558289,1.0,1.0,0.0,64.53224182128906,109.0,56038.6484375,0.0,745.10498046875,1.0,280.0018005371094,283.5801086425781,300.3394775390625,303.874267578125,293.1499938964844,293.1499938964844,280.04998779296875,31865.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547561526298523,1.0,0.0,0.0,3.7296626567840576,3.729686498641968,9.28180327264272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.4775390625,0.0,1592.0074462890625,1895.4371337890625,0.0,2066.738037109375,0.9212515354156494,1.0,0.0,3.0,1.0,0.0
17672880,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.9968860745429992,0.4070985019207001,0.3687231242656708,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.7844052910804749,0.1991077959537506,0.18967005610466,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.8934023380279541,0.297283798456192,0.2080363631248474,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.9214234948158264,0.3237428963184356,0.3067910671234131,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.7213296294212341,0.1533320546150207,0.6939355731010437,285.1701965332031,284.95001220703125,303.8811950683594,297.34991455078125,300.7872619628906,297.9638977050781,285.175537109375,1.0,0.3991214632987976,1.0,1.0,0.7067822813987732,1.0,-2.1216063499450684,1.0094605684280396,1.1121456623077393,0.5227238535881042,1.0,1.0,0.0,70.62769317626953,127.0,56872.75390625,0.0,797.2228393554688,1.0,280.0426940917969,283.61932373046875,300.3643493652344,303.9946594238281,293.1499938964844,293.1499938964844,279.75,32501.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567411065101624,1.0,0.0,0.0,3.797329902648926,3.797354698181152,9.621659273761909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.6201171875,0.0,1676.1058349609375,1895.4371337890625,0.0,2084.0498046875,0.9358129501342772,1.0,0.0,3.0,1.0,0.0
17672940,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9641652703285216,0.4029248654842376,0.364933580160141,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7588553428649902,0.1997847259044647,0.1907035708427429,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8645902276039124,0.2988192141056061,0.2095529735088348,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8894064426422119,0.3248886466026306,0.308451771736145,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6983291506767273,0.1540272235870361,0.6996800899505615,285.03338623046875,284.95001220703125,303.89862060546875,297.3600769042969,300.7955627441406,297.9646301269531,285.0173034667969,1.0,0.4082011282444,1.0,1.0,0.7074371576309204,1.0,-2.1285955905914307,1.0126549005508425,1.1159405708312988,0.5243569612503052,1.0,1.0,0.0,80.37100219726562,127.0,58182.94140625,0.0,838.9267578125,1.0,279.7947692871094,283.43438720703125,300.4287109375,304.2691345214844,293.1499938964844,293.1499938964844,279.75,33278.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666708827018738,1.0,0.0,0.0,3.842415809631348,3.842441320419312,9.851491995505055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.5849609375,0.0,1736.5244140625,1895.4371337890625,0.0,2171.3330078125,0.9465484619140624,1.0,0.0,3.0,1.0,0.0
17673000,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9310742616653442,0.4000967741012573,0.3621764481067657,298.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7392987012863159,0.2004252970218658,0.1917053461074829,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8420342206954956,0.2998676002025604,0.2107067853212356,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8647430539131165,0.3255740404129028,0.30966317653656,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6784527897834778,0.1543815582990646,0.7037731409072876,284.95880126953125,284.95001220703125,303.9162292480469,297.37109375,300.8025817871094,297.9628601074219,284.9559020996094,1.0,0.4170787930488586,1.0,1.0,0.7080920338630676,1.0,-2.1342456340789795,1.015184998512268,1.1190606355667114,0.5256003737449646,0.9847912788391112,0.9847912788391112,0.0,90.1969223022461,130.0,58481.96484375,0.0,879.7952270507812,1.0,279.7565002441406,283.36993408203125,300.4242553710937,304.25445556640625,293.1499938964844,293.1499938964844,279.45001220703125,34239.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715282440185547,1.0,0.0,0.0,3.871746778488159,3.871772766113281,1.0002468115999363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.21484375,0.0,1780.175537109375,1895.4371337890625,0.0,2214.42138671875,0.9535704255104064,1.0,0.0,3.0,1.0,0.0
17673060,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.9081477522850036,0.3980292081832886,0.3603460192680359,298.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.7267601490020752,0.2010425925254821,0.192605659365654,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8274661898612976,0.3006699979305267,0.2115955650806427,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8486993908882141,0.3260087668895721,0.3105209767818451,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.6651594638824463,0.154530644416809,0.7064052820205688,284.8172912597656,284.95001220703125,303.9340209960937,297.3829345703125,300.8084716796875,297.95977783203125,284.8102111816406,1.0,0.4236937761306762,1.0,1.0,0.7091256976127625,1.0,-2.13839054107666,1.016798734664917,1.1215919256210327,0.5262745022773743,0.8720377683639526,0.8720377683639526,0.0,98.03951263427734,130.0,59252.92578125,0.0,912.220947265625,1.0,279.4958801269531,283.2123413085937,300.44580078125,304.40533447265625,293.1499938964844,293.1499938964844,279.45001220703125,38885.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784889340400696,1.0,0.0,0.0,3.8156139850616455,3.815640211105346,9.714538009575335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.26171875,0.0,1747.916259765625,1895.4371337890625,0.0,2276.583740234375,0.9417097568511964,1.0,0.0,3.0,1.0,0.0
17673120,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8926682472229004,0.3965383768081665,0.3589239418506622,298.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7174302935600281,0.2016503661870956,0.1934378296136856,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8166058659553528,0.301450103521347,0.2122943550348281,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.837037205696106,0.326394110918045,0.3111113607883453,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6553561091423035,0.1545943319797516,0.7079749703407288,284.8641967773437,284.95001220703125,303.9519958496094,297.3955993652344,300.8143615722656,297.9566650390625,284.87188720703125,1.0,0.4292382895946502,1.0,1.0,0.710159420967102,1.0,-2.14111590385437,1.0177005529403689,1.1234153509140017,0.5265223979949951,0.8630048036575317,0.8630048036575317,0.0,104.62818145751952,118.0,58957.94921875,0.0,938.8316040039062,1.0,279.45709228515625,283.282470703125,300.4184875488281,304.2936096191406,293.1499938964844,293.1499938964844,279.75,40794.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789062261581421,1.0,0.0,0.0,3.6777985095977774,3.677823543548584,9.025455938171944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.876953125,0.0,1600.4617919921875,1895.4371337890625,0.0,2280.325439453125,0.9156734347343444,1.0,0.0,3.0,1.0,0.0
17673180,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8855100870132446,0.3960893452167511,0.3581698536872864,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7133040428161621,0.202280968427658,0.1941501647233963,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8119953274726868,0.3027075827121734,0.2130874246358871,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8320367932319641,0.3272197842597961,0.3117944598197937,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6510723829269409,0.1548615992069244,0.7092748880386353,285.0205078125,284.95001220703125,303.9701232910156,297.40899658203125,300.8224792480469,297.9575500488281,285.0285949707031,1.0,0.4319363534450531,1.0,1.0,0.7111931443214417,1.0,-2.144397735595703,1.0188908576965332,1.12550687789917,0.5268996953964233,0.9635895490646362,0.9635895490646362,0.0,107.98574829101562,118.0,58444.4453125,0.0,954.25048828125,1.0,279.7019958496094,283.4432983398437,300.37225341796875,304.0878601074219,293.1499938964844,293.1499938964844,279.75,34688.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718209624290466,1.0,0.0,0.0,3.725407361984253,3.725431919097901,9.26063648876152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.232421875,0.0,1608.6781005859375,1895.4371337890625,0.0,2217.02587890625,0.9233500361442566,1.0,0.0,3.0,1.0,0.0
17673240,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8836527466773987,0.3960230350494385,0.358047604560852,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7127083539962769,0.2029252797365188,0.1947900354862213,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8117121458053589,0.3041835427284241,0.2140977829694748,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.831331729888916,0.3282724022865295,0.3127557635307312,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6503636240959167,0.1552781611680984,0.7110698819160461,285.0259704589844,284.95001220703125,303.9884338378906,297.42315673828125,300.8315734863281,297.9599609375,285.0242614746094,1.0,0.4332271814346313,1.0,1.0,0.7122268676757812,1.0,-2.149542093276977,1.0210148096084597,1.128527283668518,0.5277970433235168,0.9938132762908936,0.9938132762908936,0.0,109.03592681884766,106.0,58713.05859375,0.0,963.0865478515624,1.0,279.74273681640625,283.43231201171875,300.3998413085937,304.17138671875,293.1499938964844,293.1499938964844,279.45001220703125,33114.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698742747306824,1.0,0.0,0.0,3.8052356243133545,3.80526065826416,9.661763442636584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3603515625,0.0,1690.3253173828125,1895.4371337890625,0.0,2199.7216796875,0.9382733702659608,1.0,0.0,3.0,1.0,0.0
17673300,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.884373664855957,0.3954496681690216,0.3577878773212433,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7141501307487488,0.2035541981458664,0.1953732818365097,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8136662244796753,0.3053488731384277,0.2150250822305679,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8328580260276794,0.3290453255176544,0.3136265277862549,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6515287756919861,0.1555860787630081,0.7126827836036682,284.87646484375,284.95001220703125,304.0068664550781,297.43798828125,300.8392333984375,297.9596252441406,284.8662109375,1.0,0.4333310425281524,1.0,1.0,0.7132605910301208,1.0,-2.154030561447144,1.0228036642074585,1.1312270164489746,0.528556764125824,0.8977910280227661,0.8977910280227661,0.0,108.66798400878906,106.0,59640.4921875,0.0,966.1134033203124,1.0,279.494873046875,283.2586669921875,300.4691162109375,304.4154052734375,293.1499938964844,293.1499938964844,279.45001220703125,36582.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760341167449951,1.0,0.0,0.0,3.797210216522217,3.7972357273101807,9.621052186048471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.5234375,0.0,1707.730224609375,1895.4371337890625,0.0,2254.606689453125,0.9365673065185548,1.0,0.0,3.0,1.0,0.0
17673360,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8864051699638367,0.3946386575698852,0.3570292890071869,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7168369293212891,0.2041719108819961,0.1959041804075241,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8167654871940613,0.3063263297080993,0.2156887203454971,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8355947732925415,0.3296186625957489,0.31415456533432,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6536939740180969,0.1557884961366653,0.7134528160095215,284.88946533203125,284.95001220703125,304.0254821777344,297.4534912109375,300.8467102050781,297.9580078125,284.894775390625,1.0,0.4324110150337219,1.0,1.0,0.7138011455535889,1.0,-2.156115293502808,1.0235989093780518,1.132516384124756,0.5288530588150024,0.8800538778305054,0.8800538778305054,0.0,107.34922790527344,94.0,59445.078125,0.0,963.3064575195312,1.0,279.4569091796875,283.2940368652344,300.4699401855469,304.36151123046875,293.1499938964844,293.1499938964844,279.75,39063.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772462964057922,1.0,0.0,0.0,3.69866156578064,3.698686599731445,9.128144711212371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.95703125,0.0,1611.2093505859375,1895.4371337890625,0.0,2265.451904296875,0.918612539768219,1.0,0.0,3.0,1.0,0.0
17673420,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8908260464668274,0.3945000469684601,0.3564862310886383,298.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7210767865180969,0.2048119008541107,0.1964000016450882,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8217665553092957,0.3077001273632049,0.2164191603660583,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.840304434299469,0.3305455446243286,0.3147419691085815,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6574931144714355,0.1561696529388427,0.7142398357391357,285.03759765625,284.95001220703125,304.0442199707031,297.4696044921875,300.8562927246094,297.96002197265625,285.04541015625,1.0,0.4307317435741424,1.0,1.0,0.7143417596817017,1.0,-2.158583641052246,1.0246131420135498,1.1339704990386963,0.5292202234268188,0.9817869067192078,0.9817869067192078,0.0,104.97802734375,94.0,58919.15625,0.0,957.0003051757812,1.0,279.7025146484375,283.4501037597656,300.434814453125,304.1751403808594,293.1499938964844,293.1499938964844,279.75,34030.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708641886711121,1.0,0.0,0.0,3.749518871307373,3.749543428421021,9.380897267874388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.498046875,0.0,1631.5926513671875,1895.4371337890625,0.0,2208.51611328125,0.9280946850776672,1.0,0.0,3.0,1.0,0.0
17673480,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8980680704116821,0.3946343660354614,0.3564258515834808,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7269669771194458,0.2054666429758072,0.1968764662742614,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8289975523948669,0.3092791736125946,0.2173785120248794,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8474118709564209,0.3316785991191864,0.3156161904335022,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6633349657058716,0.1566909104585647,0.7157064080238342,285.0420227050781,284.95001220703125,304.06304931640625,297.486328125,300.8668212890625,297.96356201171875,285.0406188964844,1.0,0.4285314679145813,1.0,1.0,0.7148823142051697,1.0,-2.1630454063415527,1.0266227722167969,1.1364227533340454,0.5301445722579956,1.0,1.0,0.0,101.6331024169922,82.0,59178.98828125,0.0,949.0284423828124,1.0,279.7428894042969,283.4393310546875,300.46636962890625,304.2662658691406,293.1499938964844,293.1499938964844,279.45001220703125,33036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693541646003723,1.0,0.0,0.0,3.827622652053833,3.8276479244232178,9.775782245924347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.4921875,0.0,1716.650634765625,1895.4371337890625,0.0,2195.10546875,0.9430754780769348,1.0,0.0,3.0,1.0,0.0
17673540,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9068069458007812,0.3942216336727142,0.3561981916427612,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7339086532592773,0.2061063051223755,0.1973332315683365,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8374712467193604,0.3105398118495941,0.2182746231555938,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8559644818305969,0.3325196802616119,0.3164212107658386,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6704180240631104,0.1570949703454971,0.7171239852905273,284.8905944824219,284.95001220703125,304.08203125,297.50360107421875,300.8757629394531,297.9640808105469,284.8785400390625,1.0,0.4258736670017242,1.0,1.0,0.7154228687286377,1.0,-2.16706919670105,1.028403639793396,1.1386656761169434,0.5309906005859375,0.9196785688400269,0.9196785688400269,0.0,97.7946319580078,82.0,60197.703125,0.0,938.7723388671876,1.0,279.4943542480469,283.259765625,300.53717041015625,304.5166015625,293.1499938964844,293.1499938964844,279.45001220703125,35772.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757113575935364,1.0,0.0,0.0,3.8336939811706543,3.833719968795776,9.806819889490723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.220703125,0.0,1745.515869140625,1895.4371337890625,0.0,2251.7216796875,0.9445646405220032,1.0,0.0,3.0,1.0,0.0
17673600,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9167302250862122,0.3934871852397918,0.3554466962814331,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.741581916809082,0.2067323178052902,0.1977663040161132,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8465834259986877,0.3115697205066681,0.2189115732908249,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8652624487876892,0.3331144750118255,0.3168861269950866,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6780746579170227,0.1573656499385833,0.7177611589431763,284.88800048828125,284.95001220703125,304.1011047363281,297.5213928222656,300.8836669921875,297.9627990722656,284.8926696777344,1.0,0.4227604568004608,1.0,1.0,0.7159634828567505,1.0,-2.168777704238892,1.029028058052063,1.1397496461868286,0.5311992168426514,0.8933529257774353,0.8933529257774353,0.0,93.75820922851562,70.0,60031.96484375,0.0,925.5143432617188,1.0,279.4566650390625,283.2807312011719,300.5405578613281,304.4696350097656,293.1499938964844,293.1499938964844,279.75,38575.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772091627120972,1.0,0.0,0.0,3.748067855834961,3.748093366622925,9.373637794851676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.3427734375,0.0,1664.822021484375,1895.4371337890625,0.0,2265.119384765625,0.9290503263473512,1.0,0.0,3.0,1.0,0.0
