time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9295114874839784,0.3934061229228973,0.3548782169818878,298.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7509055733680725,0.2073797732591629,0.1981860995292663,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8577528595924377,0.3129919469356537,0.2196124941110611,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8766549229621887,0.3340507447719574,0.3174008429050445,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6873535513877869,0.1577997058629989,0.7184162735939026,285.038330078125,284.95001220703125,304.1202697753906,297.5396728515625,300.8936767578125,297.9652099609375,285.04656982421875,1.0,0.4193279445171356,1.0,1.0,0.7165082693099976,1.0,-2.1708428859710693,1.029842495918274,1.141000509262085,0.5314549207687378,0.9962324500083924,0.9962324500083924,0.0,89.26820373535156,70.0,59471.296875,0.0,910.9011840820312,1.0,279.7035827636719,283.4413452148437,300.5065612792969,304.2820129394531,293.1499938964844,293.1499938964844,279.75,34043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709444165229797,1.0,0.0,0.0,3.7940614223480233,3.794086456298828,9.60510192271613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.0869140625,0.0,1684.2132568359375,1895.4371337890625,0.0,2209.2294921875,0.9380236864089966,1.0,0.0,3.0,1.0,0.0
17673720,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9459457993507384,0.3936334550380707,0.3548215329647064,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7627341151237488,0.2080427855253219,0.198603942990303,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8721747398376465,0.3146425485610962,0.2205647826194763,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8912616968154907,0.335212767124176,0.3182267248630523,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6991323232650757,0.1583756357431411,0.719809353351593,285.0511779785156,284.95001220703125,304.1395568847656,297.55841064453125,300.9047241210937,297.9693908691406,285.05096435546875,1.0,0.4157270789146423,1.0,1.0,0.7170531153678894,1.0,-2.175083637237549,1.0317432880401611,1.1433404684066772,0.5323153138160706,1.0,1.0,0.0,84.24614715576172,58.0,59682.01171875,0.0,896.3557739257812,1.0,279.7431945800781,283.4410400390625,300.5387268066406,304.3710327148437,293.1499938964844,293.1499938964844,279.45001220703125,33544.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694013714790344,1.0,0.0,0.0,3.857539415359497,3.857564926147461,9.929194675351027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.17578125,0.0,1757.13916015625,1895.4371337890625,0.0,2195.524169921875,0.9501625299453736,1.0,0.0,3.0,1.0,0.0
17673780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9635854363441468,0.3933422565460205,0.354643166065216,298.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.77669358253479,0.2086913585662841,0.1990161687135696,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8889792561531067,0.3159888088703155,0.2214784175157547,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9082593321800232,0.3360987603664398,0.3190159499645233,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7124333381652832,0.1588381677865982,0.7212347984313965,284.9029235839844,284.95001220703125,304.15887451171875,297.5775451660156,300.91412353515625,297.9704895019531,284.88995361328125,1.0,0.4119508564472198,1.0,1.0,0.7175979018211365,1.0,-2.179124593734741,1.0335339307785034,1.1455906629562378,0.5331648588180542,0.937031090259552,0.937031090259552,0.0,79.07322692871094,58.0,60764.91015625,0.0,881.0003051757812,1.0,279.4937438964844,283.2608947753906,300.61041259765625,304.6242980957031,293.1499938964844,293.1499938964844,279.45001220703125,35485.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756208777427673,1.0,0.0,0.0,3.86970853805542,3.869734764099121,9.991939577957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.0634765625,0.0,1787.5357666015625,1895.4371337890625,0.0,2250.913330078125,0.9528288245201112,1.0,0.0,3.0,1.0,0.0
17673840,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9803856611251832,0.3926776945590973,0.3539413809776306,298.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7922897338867188,0.2093241810798645,0.1994155645370483,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9073333740234376,0.3170722424983978,0.2221343368291854,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9284668564796448,0.3367091119289398,0.3194699883460998,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7255152463912964,0.1591495871543884,0.7219046950340271,284.8900756835937,284.95001220703125,304.1783142089844,297.5970764160156,300.9222717285156,297.96929931640625,284.89422607421875,1.0,0.4079364240169525,1.0,1.0,0.7181427478790283,1.0,-2.180901288986206,1.034192442893982,1.146708846092224,0.5333989858627319,0.9061328172683716,0.9061328172683716,0.0,73.99638366699219,46.0,60633.05078125,0.0,863.8190307617188,1.0,279.4564514160156,283.2717590332031,300.6163635253906,304.5831604003906,293.1499938964844,293.1499938964844,279.1499938964844,38263.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771723866462708,1.0,0.0,0.0,3.794597864151001,3.794623851776123,9.607819038137675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7802734375,0.0,1717.674560546875,1895.4371337890625,0.0,2264.790283203125,0.9391366839408876,1.0,0.0,3.0,1.0,0.0
17673900,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.9970973134040833,0.3920433223247528,0.3532233536243438,298.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.8104938864707947,0.2099547088146209,0.1998069733381271,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9310697317123412,0.3181504011154175,0.222761258482933,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9520646929740906,0.3372849524021148,0.3198558390140533,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.74032062292099,0.1594285815954208,0.722324788570404,284.799072265625,284.95001220703125,304.1977844238281,297.6169738769531,300.9305725097656,297.96844482421875,284.80035400390625,1.0,0.4037413597106933,1.0,1.0,0.7186875343322754,1.0,-2.182229995727539,1.034631371498108,1.1475985050201416,0.5334968566894531,0.8124204277992249,0.8124204277992249,0.0,68.79345703125,46.0,61038.86328125,0.0,845.7247924804688,1.0,279.1983947753906,283.17205810546875,300.650390625,304.72613525390625,293.1499938964844,293.1499938964844,279.1499938964844,43180.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813851237297058,1.0,0.0,0.0,3.66496205329895,3.664987325668335,8.962563242675969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.0185546875,0.0,1603.821533203125,1895.4371337890625,0.0,2302.58544921875,0.910733997821808,1.0,0.0,3.0,1.0,0.0
17673960,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.3924119174480438,0.3410508036613464,298.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8233627080917358,0.2105876207351684,0.2002659738063812,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.949072539806366,0.3193269670009613,0.2234094142913818,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9682771563529968,0.3379236161708832,0.3202470242977142,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7516651749610901,0.159711554646492,0.7228357195854187,284.8807983398437,284.95001220703125,304.2173156738281,297.6371765136719,300.9407653808594,297.9731140136719,284.883056640625,1.0,0.398847222328186,1.0,1.0,0.7192436456680298,1.0,-2.1700360774993896,1.0282434225082395,1.1417925357818604,0.5301555395126343,0.8303564786911011,0.8303564786911011,0.0,65.04533386230469,49.0,60574.70703125,0.0,820.5882568359375,1.0,279.1581115722656,283.26123046875,300.6371459960937,304.61749267578125,293.1499938964844,293.1499938964844,279.45001220703125,41550.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797838449478149,1.0,0.0,0.0,3.528275728225708,3.528299570083618,8.306505492328142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.0859375,0.0,1442.05859375,1895.4371337890625,0.0,2288.19970703125,0.8837423920631409,1.0,0.0,3.0,1.0,0.0
17674020,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.3950859606266022,0.3296580910682678,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8327727913856506,0.2112421244382858,0.2007837146520614,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.96202951669693,0.3208776712417602,0.2242846488952636,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9793239831924438,0.338906854391098,0.3209108412265777,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7604643106460571,0.1602185368537902,0.7241153120994568,285.0078430175781,284.95001220703125,304.23687744140625,297.6576538085937,300.9449768066406,297.96636962890625,285.0133972167969,1.0,0.3956994712352752,1.0,1.0,0.7197997570037842,1.0,-2.1603598594665527,1.023207426071167,1.1371524333953855,0.5271400213241577,0.910807192325592,0.910807192325592,0.0,62.50774383544922,49.0,59778.16796875,0.0,802.4418334960938,1.0,279.398193359375,283.4038391113281,300.60577392578125,304.4117126464844,293.1499938964844,293.1499938964844,279.45001220703125,35400.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716566324234009,1.0,0.0,0.0,3.561821222305298,3.561844110488892,8.465205496577255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.87890625,0.0,1432.882568359375,1895.4371337890625,0.0,2215.563232421875,0.8875739574432373,1.0,0.0,3.0,1.0,0.0
17674080,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.3987196385860443,0.3199849128723144,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8413060903549194,0.2119078487157821,0.2013359069824218,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9731338024139404,0.3225480020046234,0.2253843694925308,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9885219931602478,0.3400139212608337,0.3218640983104706,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7689040303230286,0.1609291732311248,0.7265928983688354,284.9913024902344,284.95001220703125,304.2565002441406,297.6783752441406,300.9429931640625,297.9468078613281,284.9888000488281,1.0,0.3933342099189758,1.0,1.0,0.7203558683395386,1.0,-2.154841661453247,1.020231008529663,1.134610652923584,0.5253449082374573,0.9180023074150084,0.9180023074150084,0.0,60.49138259887695,69.0,59782.875,0.0,790.07421875,1.0,279.44146728515625,283.3804016113281,300.6418151855469,304.48956298828125,293.1499938964844,293.1499938964844,279.1499938964844,34077.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685052752494812,1.0,0.0,0.0,3.628628969192505,3.628652334213257,8.785740988059842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.9638671875,0.0,1495.2200927734375,1895.4371337890625,0.0,2187.57666015625,0.8989467024803162,1.0,0.0,3.0,1.0,0.0
17674140,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.401885986328125,0.3182987868785858,298.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8435232043266296,0.2125610411167144,0.2019467949867248,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9761737585067748,0.3239083886146545,0.2264438867568969,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.990671694278717,0.3408239483833313,0.3227747678756714,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7713724374771118,0.1615951955318451,0.7296890616416931,284.86358642578125,284.95001220703125,304.2761535644531,297.69927978515625,300.9435729980469,297.9303894042969,284.8602294921875,1.0,0.3943026959896087,1.0,1.0,0.720911979675293,1.0,-2.1596157550811768,1.0224359035491943,1.1371797323226929,0.5262056589126587,0.8268964290618896,0.8268964290618896,0.0,60.29413604736328,69.0,60395.7578125,0.0,793.6358032226562,1.0,279.1993103027344,283.24542236328125,300.71490478515625,304.7152404785156,293.1499938964844,293.1499938964844,279.1499938964844,39118.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729890942573547,1.0,0.0,0.0,3.567681312561035,3.5677051544189453,8.49308378292335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.2392578125,0.0,1466.3055419921875,1895.4371337890625,0.0,2227.427734375,0.886448085308075,1.0,0.0,3.0,1.0,0.0
17674200,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.4037633538246155,0.3231028318405151,298.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8403871655464172,0.2132128775119781,0.20259490609169,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9728334546089172,0.3252299427986145,0.2273592054843902,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9872570037841796,0.3415548205375671,0.3234816193580627,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7685380578041077,0.1622142195701599,0.7326319217681885,284.92694091796875,284.95001220703125,304.2958068847656,297.72039794921875,300.94921875,297.9225769042969,284.9315795898437,1.0,0.3972165584564209,1.0,1.0,0.7214680910110474,1.0,-2.1716370582580566,1.0282427072525024,1.1433943510055542,0.5291194915771484,0.8489041328430176,0.8489041328430176,0.0,61.5327377319336,89.0,60519.09765625,0.0,809.0701904296875,1.0,279.1585693359375,283.3148193359375,300.7235412597656,304.669921875,293.1499938964844,293.1499938964844,279.45001220703125,38630.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772886335849762,1.0,0.0,0.0,3.4797027111053467,3.4797255992889404,8.079371127678314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.4189453125,0.0,1370.5909423828125,1895.4371337890625,0.0,2226.51171875,0.8707212209701538,1.0,0.0,3.0,1.0,0.0
17674260,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.404500275850296,0.3324443399906158,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8338083028793335,0.2138852626085281,0.2032898664474487,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9653087258338928,0.3269144296646118,0.2284500747919082,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9800058603286744,0.3426020443439483,0.3243785798549652,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7624305486679077,0.1629436314105987,0.7359705567359924,285.05938720703125,284.95001220703125,304.3154602050781,297.7416381835937,300.9591369628906,297.9216003417969,285.0666809082031,1.0,0.4018675684928894,1.0,1.0,0.721859872341156,1.0,-2.1900792121887207,1.037325143814087,1.1527540683746338,0.5338354110717773,0.9496893882751464,0.9496893882751464,0.0,63.85354232788086,89.0,60516.90234375,0.0,834.6239013671875,1.0,279.3978271484375,283.44610595703125,300.705810546875,304.5292053222656,293.1499938964844,293.1499938964844,279.45001220703125,32793.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670387029647827,1.0,0.0,0.0,3.566654682159424,3.5666773319244385,8.488195817335509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0166015625,0.0,1418.960693359375,1895.4371337890625,0.0,2174.587158203125,0.8863379955291748,1.0,0.0,3.0,1.0,0.0
17674320,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9990000128746032,0.4036696851253509,0.3454684317111969,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8248409032821655,0.2145660519599914,0.204032763838768,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9543612003326416,0.3287203311920166,0.2297699898481369,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9694223403930664,0.3437815904617309,0.3255657851696014,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7541909217834473,0.1636804789304733,0.7398455142974854,285.0644226074219,284.95001220703125,304.33514404296875,297.7629699707031,300.9743957519531,297.92987060546875,285.0637512207031,1.0,0.4080367088317871,1.0,1.0,0.7222517132759094,1.0,-2.2142722606658936,1.0492855310440063,1.1649867296218872,0.540130078792572,0.9920982122421264,0.9920982122421264,0.0,67.14376831054688,107.0,61364.70703125,0.0,869.6798095703125,1.0,279.4415283203125,283.4278564453125,300.75079345703125,304.6663818359375,293.1499938964844,293.1499938964844,279.1499938964844,31240.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667639255523682,1.0,0.0,0.0,3.681067705154419,3.68109130859375,9.041509088092424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.9736328125,0.0,1532.0909423828125,1895.4371337890625,0.0,2172.156005859375,0.9090240001678468,1.0,0.0,3.0,1.0,0.0
17674380,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.4005549550056457,0.3612634837627411,298.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.813904881477356,0.2152256369590759,0.2048008739948272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9399814009666444,0.3301554024219513,0.2310181558132171,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9553073048591614,0.3446394503116607,0.3266874253749847,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7442407608032227,0.1641397923231125,0.7432636022567749,284.928955078125,284.95001220703125,304.35479736328125,297.78436279296875,300.9951171875,297.94842529296875,284.92059326171875,1.0,0.4151518046855926,1.0,1.0,0.7226434946060181,1.0,-2.241137742996216,1.062557339668274,1.178580403327942,0.5472625494003296,0.9203653931617736,0.9203653931617736,0.0,71.32902526855469,107.0,62990.99609375,0.0,911.4652099609376,1.0,279.19708251953125,283.2569274902344,300.8309631347656,304.966064453125,293.1499938964844,293.1499938964844,279.1499938964844,34035.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746930718421936,1.0,0.0,0.0,3.71893048286438,3.718954801559448,9.228463682120492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.6689453125,0.0,1596.2396240234375,1895.4371337890625,0.0,2242.625732421875,0.9177679419517516,1.0,0.0,3.0,1.0,0.0
17674440,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9732259511947632,0.397040843963623,0.359147161245346,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7902791500091553,0.2158586084842682,0.2057157903909683,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9091045260429382,0.3312594592571258,0.2320937067270279,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.92365300655365,0.3451801836490631,0.3276114463806152,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7242035865783691,0.164241537451744,0.745880126953125,284.9192199707031,284.95001220703125,304.3744201660156,297.8058166503906,301.0130920410156,297.96563720703125,284.9205017089844,1.0,0.4220717847347259,1.0,1.0,0.7230353355407715,1.0,-2.245257616043091,1.0643808841705322,1.1808767318725586,0.5485138893127441,0.902998387813568,0.902998387813568,0.0,79.25228118896484,125.0,63149.375,0.0,945.7998046875,1.0,279.15740966796875,283.25347900390625,300.8428955078125,304.9652404785156,293.1499938964844,293.1499938964844,278.8500061035156,36284.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782522439956665,1.0,0.0,0.0,3.684598684310913,3.684623003005981,9.05886281543644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.7353515625,0.0,1574.1524658203125,1895.4371337890625,0.0,2274.462158203125,0.9130820035934448,1.0,0.0,3.0,1.0,0.0
17674500,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.9440348148345948,0.394834816455841,0.3570200502872467,298.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.7699124813079834,0.2164767384529113,0.2066321074962616,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8852018713951111,0.3322358131408691,0.2330832183361053,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8973975777626038,0.3455972075462341,0.3284193277359009,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7056684494018555,0.164194568991661,0.7475998401641846,284.81768798828125,284.95001220703125,304.39404296875,297.8272399902344,301.0233154296875,297.9679260253906,284.8192138671875,1.0,0.4291056394577026,1.0,1.0,0.7234271168708801,1.0,-2.248027801513672,1.0656055212020874,1.182422161102295,0.5490889549255371,0.8093722462654114,0.8093722462654114,0.0,87.53939056396484,125.0,63608.45703125,0.0,980.294677734375,1.0,278.9010009765625,283.1454162597656,300.8752746582031,305.11968994140625,293.1499938964844,293.1499938964844,278.8500061035156,41715.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838051915168762,1.0,0.0,0.0,3.576226234436035,3.5762505531311035,8.53381550314225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.9404296875,0.0,1494.5330810546875,1895.4371337890625,0.0,2324.37109375,0.8900740146636963,1.0,0.0,3.0,1.0,0.0
17674560,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9170671701431274,0.3935644328594208,0.3557193279266357,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.753092885017395,0.2170937359333038,0.2075433433055877,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8652529120445251,0.3333076238632202,0.2339982539415359,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8764081001281738,0.3460847437381744,0.3291248083114624,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6884265542030334,0.1641525477170944,0.7488422989845276,284.9030456542969,284.95001220703125,304.41363525390625,297.8486328125,301.0299987792969,297.9645080566406,284.9056396484375,1.0,0.4362342357635498,1.0,1.0,0.72441166639328,1.0,-2.2509965896606445,1.0667033195495603,1.184293270111084,0.5494692325592041,0.8365258574485779,0.8365258574485779,0.0,96.0286636352539,143.0,63540.453125,0.0,1015.8538818359376,1.0,278.8588562011719,283.23028564453125,300.8608703613281,305.0234069824219,293.1499938964844,293.1499938964844,279.1499938964844,39784.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832756042480469,1.0,0.0,0.0,3.4747843742370605,3.4748072624206543,8.056547926571511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.0361328125,0.0,1373.788818359375,1895.4371337890625,0.0,2319.599365234375,0.8706625699996948,1.0,0.0,3.0,1.0,0.0
17674620,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8966013193130493,0.3931976854801178,0.3553011119365692,298.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7395619750022888,0.2177288979291916,0.2084603160619735,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8492973446846008,0.3347472250461578,0.2351081818342209,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8593683242797852,0.346912682056427,0.3300636708736419,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6740961074829102,0.164310798048973,0.7506189346313477,285.02716064453125,284.95001220703125,304.43316650390625,297.8699645996094,301.0331726074219,297.95428466796875,285.0322265625,1.0,0.4435067474842071,1.0,1.0,0.7253962755203247,1.0,-2.256186246871948,1.0689032077789309,1.1872831583023071,0.5504186749458313,0.922306478023529,0.922306478023529,0.0,104.45954132080078,143.0,63169.83984375,0.0,1053.6051025390625,1.0,279.0973815917969,283.36083984375,300.8341064453125,304.8461303710937,293.1499938964844,293.1499938964844,279.1499938964844,33983.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769297957420349,1.0,0.0,0.0,3.5369343757629395,3.536957025527954,8.347324751412089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.6787109375,0.0,1396.3590087890625,1895.4371337890625,0.0,2262.619140625,0.8807063698768616,1.0,0.0,3.0,1.0,0.0
17674680,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8802410960197449,0.3930928409099579,0.3554651141166687,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7282635569572449,0.2183713316917419,0.2093885242938995,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362873792648315,0.3362826406955719,0.2364140748977661,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8453934192657471,0.3478518426418304,0.3312589824199676,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6622527241706848,0.1645924896001815,0.753235936164856,285.0138244628906,284.95001220703125,304.45263671875,297.89117431640625,301.0368347167969,297.9446105957031,285.0118103027344,1.0,0.4509323239326477,1.0,1.0,0.7263808846473694,1.0,-2.263644456863404,1.0722341537475586,1.1914101839065552,0.5520064234733582,0.9384021759033204,0.9384021759033204,0.0,112.86476135253906,131.0,63560.328125,0.0,1093.8441162109375,1.0,279.1412658691406,283.3352966308594,300.8716125488281,304.9507141113281,293.1499938964844,293.1499938964844,278.8500061035156,32778.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755487561225891,1.0,0.0,0.0,3.6238975524902335,3.6239206790924072,8.762844458942709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.1064453125,0.0,1480.3868408203125,1895.4371337890625,0.0,2250.268798828125,0.8970382809638977,1.0,0.0,3.0,1.0,0.0
17674740,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8723666071891785,0.3925053775310516,0.3553506731986999,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7231985926628113,0.218995064496994,0.2101564258337021,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8306679725646973,0.3374561667442322,0.2374990582466125,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.839148759841919,0.3484613299369812,0.3321820199489593,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.656889796257019,0.1647406071424484,0.7550753951072693,284.8759460449219,284.95001220703125,304.4720764160156,297.9122314453125,301.0431823730469,297.9403686523437,284.8702087402344,1.0,0.454381912946701,1.0,1.0,0.7273654341697693,1.0,-2.269057035446167,1.074525237083435,1.1945319175720217,0.5531219244003296,0.846970796585083,0.846970796585083,0.0,117.31126403808594,131.0,64393.85546875,0.0,1116.813232421875,1.0,278.8990173339844,283.1816101074219,300.9421691894531,305.2007141113281,293.1499938964844,293.1499938964844,278.8500061035156,37366.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781347930431366,1.0,0.0,0.0,3.5975096225738525,3.5975334644317627,8.635693689029722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1552734375,0.0,1485.63134765625,1895.4371337890625,0.0,2302.250732421875,0.8919466733932495,1.0,0.0,3.0,1.0,0.0
17674800,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8682788014411926,0.3918360769748688,0.3547813296318054,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7211164236068726,0.2196117490530014,0.2108212411403656,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.828341007232666,0.3385318517684936,0.2382964342832565,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8363219499588013,0.3489403426647186,0.3327219784259796,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6543643474578857,0.1648078113794326,0.7558211088180542,284.916748046875,284.95001220703125,304.4914245605469,297.93310546875,301.0499267578125,297.9375305175781,284.9199523925781,1.0,0.4561521112918854,1.0,1.0,0.728350043296814,1.0,-2.2716760635375977,1.0754302740097046,1.1962456703186035,0.5534489154815674,0.8539528846740723,0.8539528846740723,0.0,119.49309539794922,119.0,64290.64453125,0.0,1128.0821533203125,1.0,278.8583374023437,283.232666015625,300.9472045898437,305.15087890625,293.1499938964844,293.1499938964844,279.1499938964844,38312.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822037935256958,1.0,0.0,0.0,3.512358427047729,3.5123815536499023,8.231727406382561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.375,0.0,1402.01171875,1895.4371337890625,0.0,2309.94921875,0.8771888017654419,1.0,0.0,3.0,1.0,0.0
17674860,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8675917387008667,0.3917549252510071,0.3544428050518036,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7214404940605164,0.220249518752098,0.2114215940237045,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8289265036582947,0.3399935066699981,0.2391765713691711,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8364249467849731,0.349746435880661,0.3333231806755066,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6542577147483826,0.1650546044111251,0.7565224766731262,285.03692626953125,284.95001220703125,304.5107116699219,297.9537658691406,301.0551452636719,297.9312438964844,285.0411376953125,1.0,0.4566075801849365,1.0,1.0,0.7290659546852112,1.0,-2.2746098041534424,1.0766069889068604,1.198002815246582,0.5539222359657288,0.941708505153656,0.941708505153656,0.0,119.8206024169922,119.0,63913.22265625,0.0,1132.5361328125,1.0,279.0984191894531,283.35791015625,300.92364501953125,304.9836730957031,293.1499938964844,293.1499938964844,279.1499938964844,33285.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766692638397217,1.0,0.0,0.0,3.582132339477539,3.582155227661133,8.562026323488681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.529296875,0.0,1439.0360107421875,1895.4371337890625,0.0,2260.28759765625,0.8899567127227783,1.0,0.0,3.0,1.0,0.0
17674920,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8698974847793579,0.3918291628360748,0.3544528782367706,298.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7238125801086426,0.220897763967514,0.2119770795106887,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8321011662483215,0.3415864109992981,0.2402318865060806,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8391348719596863,0.3506823778152466,0.3341295421123504,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6563615798950195,0.1654235422611236,0.7577428221702576,285.0194702148437,284.95001220703125,304.5298767089844,297.97418212890625,301.06085205078125,297.925537109375,285.0166320800781,1.0,0.4560989141464233,1.0,1.0,0.7297818660736084,1.0,-2.2789905071258545,1.0785117149353027,1.2004787921905518,0.5548086166381836,0.957696497440338,0.957696497440338,0.0,118.59576416015624,107.0,64259.375,0.0,1132.550048828125,1.0,279.1416320800781,283.3293151855469,300.9593811035156,305.0871276855469,293.1499938964844,293.1499938964844,278.8500061035156,32432.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757375240325928,1.0,0.0,0.0,3.6701817512512207,3.670205354690552,8.988110948848771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.8193359375,0.0,1528.901123046875,1895.4371337890625,0.0,2251.95556640625,0.9071718454360962,1.0,0.0,3.0,1.0,0.0
17674980,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8736913800239563,0.3913681209087372,0.3542313277721405,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7274022698402405,0.2215289175510406,0.2124925255775451,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8366469144821167,0.3428292870521545,0.2411719113588333,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8432650566101074,0.3512965738773346,0.3347968161106109,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6596975326538086,0.1656590402126312,0.7587529420852661,284.87255859375,284.95001220703125,304.5489807128906,297.99432373046875,301.0689697265625,297.9246520996094,284.8657531738281,1.0,0.4547821581363678,1.0,1.0,0.7304977774620056,1.0,-2.2824912071228027,1.0799674987792969,1.2025235891342163,0.5555002689361572,0.8605859279632568,0.8605859279632568,0.0,116.42765808105467,107.0,65106.1171875,0.0,1127.931884765625,1.0,278.8978881835937,283.1664123535156,301.0267639160156,305.3348693847656,293.1499938964844,293.1499938964844,278.8500061035156,36965.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816786766052246,1.0,0.0,0.0,3.65064001083374,3.6506640911102295,8.89265209025325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.931640625,0.0,1541.1068115234375,1895.4371337890625,0.0,2305.22509765625,0.9035754203796388,1.0,0.0,3.0,1.0,0.0
17675040,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.878252387046814,0.3907756209373474,0.3535667955875397,298.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7317870259284973,0.2221524715423584,0.2129702270030975,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8419660329818726,0.3439649939537048,0.2418697327375412,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8481963276863098,0.3517693877220154,0.3351410925388336,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.663681149482727,0.1657982170581817,0.7589350342750549,284.90753173828125,284.95001220703125,304.5679626464844,298.0140991210937,301.07733154296875,297.9248352050781,284.91131591796875,1.0,0.4527491331100464,1.0,1.0,0.7312136888504028,1.0,-2.283738851547241,1.0803020000457764,1.2034367322921753,0.555571436882019,0.861063539981842,0.861063539981842,0.0,113.660400390625,95.0,64941.265625,0.0,1118.521728515625,1.0,278.8579406738281,283.2148742675781,301.0292663574219,305.2791748046875,293.1499938964844,293.1499938964844,279.1499938964844,38461.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825675010681152,1.0,0.0,0.0,3.5611188411712646,3.561142444610596,8.461867651021748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.091796875,0.0,1454.47998046875,1895.4371337890625,0.0,2313.222900390625,0.8879697322845459,1.0,0.0,3.0,1.0,0.0
17675100,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.884868860244751,0.3907888233661651,0.3531578183174133,298.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7375355362892151,0.2227983474731445,0.2134250849485397,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.849125862121582,0.3455159962177276,0.2426880449056625,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8549500107765198,0.3525934815406799,0.3355938196182251,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6691501140594482,0.1661183834075927,0.7592343688011169,285.0335693359375,284.95001220703125,304.5868225097656,298.0335388183594,301.08367919921875,297.921142578125,285.0380859375,1.0,0.4502159655094147,1.0,1.0,0.7319296002388,1.0,-2.285676956176758,1.0809941291809082,1.2046828269958496,0.5557847023010254,0.9508238434791564,0.9508238434791564,0.0,110.09669494628906,95.0,64513.03125,0.0,1106.747802734375,1.0,279.0995178222656,283.3464050292969,301.00341796875,305.10467529296875,293.1499938964844,293.1499938964844,279.1499938964844,33477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769646048545837,1.0,0.0,0.0,3.626084804534912,3.626108169555664,8.773425861363648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.0908203125,0.0,1487.976318359375,1895.4371337890625,0.0,2262.93017578125,0.8999184966087341,1.0,0.0,3.0,1.0,0.0
17675160,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8939119577407837,0.3909680545330047,0.353143960237503,298.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7449067831039429,0.2234552651643753,0.2138682603836059,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8585478067398071,0.3472118675708771,0.2437225580215454,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8639485836029053,0.3535634577274322,0.336305558681488,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.676496148109436,0.1665624380111694,0.7602192759513855,285.01910400390625,284.95001220703125,304.6055603027344,298.0526123046875,301.0902404785156,297.9175109863281,285.01641845703125,1.0,0.4473610818386078,1.0,1.0,0.73261958360672,1.0,-2.2894721031188965,1.0826215744018557,1.206850528717041,0.5565234422683716,0.9682173132896424,0.9682173132896424,0.0,105.80850219726562,83.0,64833.95703125,0.0,1094.123046875,1.0,279.1419677734375,283.3209228515625,301.0373840332031,305.2046203613281,293.1499938964844,293.1499938964844,278.8500061035156,32592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759716510772705,1.0,0.0,0.0,3.710601329803467,3.710625410079956,9.18717262266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.05859375,0.0,1575.7216796875,1895.4371337890625,0.0,2254.04833984375,0.91641765832901,1.0,0.0,3.0,1.0,0.0
17675220,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9040849804878236,0.3906013071537018,0.3529232442378998,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7534109950065613,0.2240944057703018,0.2142973393201828,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8692649602890015,0.3485470712184906,0.2446617633104324,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.874234676361084,0.35420823097229,0.3369101881980896,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6848860383033752,0.1668670177459716,0.7611083984375,284.87091064453125,284.95001220703125,304.6241760253906,298.0711975097656,301.0989685058594,297.918212890625,284.86376953125,1.0,0.4441987574100494,1.0,1.0,0.7333095669746399,1.0,-2.2926480770111084,1.083930730819702,1.2087173461914062,0.557140588760376,0.8700152635574341,0.8700152635574341,0.0,101.24301147460938,83.0,65697.46875,0.0,1079.706298828125,1.0,278.89697265625,283.1557312011719,301.1029663085937,305.4512634277344,293.1499938964844,293.1499938964844,278.8500061035156,36914.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818284034729004,1.0,0.0,0.0,3.692780494689941,3.692805051803589,9.09913808300189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.087890625,0.0,1588.212646484375,1895.4371337890625,0.0,2306.57177734375,0.9130561351776124,1.0,0.0,3.0,1.0,0.0
17675280,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9154672026634216,0.3900757730007171,0.3522613644599914,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7627995610237122,0.2247245609760284,0.2147086709737777,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8807370662689209,0.3497566878795624,0.2453625947237014,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8852397799491882,0.3546965420246124,0.3372026681900024,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6937446594238281,0.167062222957611,0.7612243294715881,284.9030456542969,284.95001220703125,304.64263916015625,298.08935546875,301.1078491210937,297.9198303222656,284.9071044921875,1.0,0.4407057464122772,1.0,1.0,0.7339995503425598,1.0,-2.2936809062957764,1.084173560142517,1.2095074653625488,0.5571694374084473,0.8673868179321289,0.8673868179321289,0.0,96.61589050292967,71.0,65511.71484375,0.0,1062.729248046875,1.0,278.8576354980469,283.20245361328125,301.1041564941406,305.3932189941406,293.1499938964844,293.1499938964844,279.1499938964844,38579.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826959490776062,1.0,0.0,0.0,3.601876974105835,3.601900815963745,8.656673458062869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.8046875,0.0,1499.33251953125,1895.4371337890625,0.0,2314.37890625,0.8970324993133545,1.0,0.0,3.0,1.0,0.0
17675340,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9301477670669556,0.3901592493057251,0.3518575131893158,298.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7741477489471436,0.2253769338130951,0.2151125967502594,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8945870995521545,0.3513902127742767,0.2461918741464615,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8985268473625183,0.3555415272712707,0.3376140296459198,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7042920589447021,0.1674342602491378,0.7614912390708923,285.0335388183594,284.95001220703125,304.66094970703125,298.10699462890625,301.1146240234375,297.9173583984375,285.038330078125,1.0,0.4370128512382507,1.0,1.0,0.7346895933151245,1.0,-2.2954885959625244,1.0848162174224854,1.210672378540039,0.5573603510856628,0.9594178795814514,0.9594178795814514,0.0,91.60464477539062,71.0,65052.37890625,0.0,1045.0543212890625,1.0,279.1004333496094,283.3387756347656,301.0767822265625,305.2144470214844,293.1499938964844,293.1499938964844,279.1499938964844,33620.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777091920375824,1.0,0.0,0.0,3.663435697555542,3.663459300994873,8.955099701779545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.78125,0.0,1530.302001953125,1895.4371337890625,0.0,2264.070068359375,0.9083831310272216,1.0,0.0,3.0,1.0,0.0
17675400,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9483494758605956,0.3904151618480682,0.3518673181533813,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7881428599357605,0.2260403037071228,0.2155168652534485,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9120901226997375,0.3531733453273773,0.2472530007362365,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9157305359840392,0.3565384447574615,0.3383040428161621,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7168431282043457,0.1679289937019348,0.762493908405304,285.02166748046875,284.95001220703125,304.6791076660156,298.1241149902344,301.1214294433594,297.9147033691406,285.0190734863281,1.0,0.4332371652126312,1.0,1.0,0.7353795766830444,1.0,-2.2992923259735107,1.086453914642334,1.2128385305404663,0.5581030249595642,0.9790051579475404,0.9790051579475404,0.0,86.17655944824219,59.0,65363.828125,0.0,1027.81103515625,1.0,279.14227294921875,283.3155822753906,301.1090087890625,305.31231689453125,293.1499938964844,293.1499938964844,278.8500061035156,32684.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761216759681702,1.0,0.0,0.0,3.745895147323608,3.7459194660186768,9.362773880638996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.34765625,0.0,1617.0401611328125,1895.4371337890625,0.0,2255.389892578125,0.9244679808616638,1.0,0.0,3.0,1.0,0.0
17675460,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9672703146934508,0.390114814043045,0.3516783118247986,298.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8040842413902283,0.2266849726438522,0.2159163504838943,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9336295127868652,0.3545819520950317,0.2482228279113769,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.936655044555664,0.3572019338607788,0.3388959467411041,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7298981547355652,0.1682774424552917,0.7634304165840149,284.8717041015625,284.95001220703125,304.6971130371094,298.140625,301.1302490234375,297.9161376953125,284.8641052246094,1.0,0.4293398261070251,1.0,1.0,0.736082911491394,1.0,-2.302549362182617,1.0878039598464966,1.2147454023361206,0.5587397217750549,0.8802807331085205,0.8802807331085205,0.0,80.72087860107422,59.0,66255.3125,0.0,1009.828125,1.0,278.89617919921875,283.1474304199219,301.1724548339844,305.5585021972656,293.1499938964844,293.1499938964844,278.8500061035156,36771.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819819450378418,1.0,0.0,0.0,3.731410264968872,3.731435060501098,9.290504294767744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.365234375,0.0,1631.54443359375,1895.4371337890625,0.0,2307.953369140625,0.9217206239700316,1.0,0.0,3.0,1.0,0.0
