time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9850794076919556,0.389624685049057,0.3510371148586273,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8207317590713501,0.2273195832967758,0.2163053303956985,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9563289284706116,0.3558530509471893,0.2489488571882248,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.958450436592102,0.3576871752738952,0.3391692340373993,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7439394593238831,0.1685031056404113,0.7635858654975891,284.8996276855469,284.95001220703125,304.7149353027344,298.15655517578125,301.1391906738281,297.91845703125,284.90386962890625,1.0,0.4252514839172363,1.0,1.0,0.7367862462997437,1.0,-2.3036351203918457,1.0880731344223022,1.2155619859695437,0.558782696723938,0.8742384314537048,0.8742384314537048,0.0,75.41272735595703,77.0,66059.34375,0.0,990.1265258789062,1.0,278.8573608398437,283.1907958984375,301.1717834472656,305.49871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38610.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782914936542511,1.0,0.0,0.0,3.641126155853272,3.64115047454834,8.84636222053814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.41015625,0.0,1542.805908203125,1895.4371337890625,0.0,2316.35107421875,0.9056901931762696,1.0,0.0,3.0,1.0,0.0
17675580,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9901511073112488,0.3897340297698974,0.3507901728153229,298.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8263651132583618,0.2279770821332931,0.2168517410755157,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9641496539115906,0.3575766980648041,0.2499318420886993,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9654232859611512,0.358521431684494,0.33971107006073,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7488623857498169,0.1688983589410781,0.7646283507347107,285.0354309082031,284.95001220703125,304.7325439453125,298.1718139648437,301.1460876464844,297.9166259765625,285.0408020019531,1.0,0.4251531064510345,1.0,1.0,0.7374895811080933,1.0,-2.307071685791016,1.0895382165908811,1.2175335884094238,0.5593738555908203,0.9695080518722534,0.9695080518722534,0.0,73.94599914550781,77.0,65601.4140625,0.0,987.9216918945312,1.0,279.101318359375,283.3326721191406,301.14227294921875,305.3160095214844,293.1499938964844,293.1499938964844,279.1499938964844,33705.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773839235305786,1.0,0.0,0.0,3.6999199390411377,3.699944019317627,9.134355991591292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.662109375,0.0,1572.0140380859375,1895.4371337890625,0.0,2266.68408203125,0.916626751422882,1.0,0.0,3.0,1.0,0.0
17675640,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9886137247085572,0.3900039494037628,0.3510457575321197,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8254590034484863,0.2286446988582611,0.2174995094537735,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9637206196784972,0.3594574332237243,0.2512361705303192,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9641751050949096,0.3594954907894134,0.3406252562999725,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7479952573776245,0.1693989634513855,0.7668340802192688,285.028564453125,284.95001220703125,304.7499694824219,298.1864013671875,301.1528625488281,297.9141845703125,285.0263977050781,1.0,0.4267743229866028,1.0,1.0,0.7381929159164429,1.0,-2.3134686946868896,1.0924739837646484,1.2209947109222412,0.5607960224151611,0.9939551949501038,0.9939551949501038,0.0,74.65135955810547,95.0,65962.5625,0.0,997.3335571289062,1.0,279.1425476074219,283.3130798339844,301.1724548339844,305.4142761230469,293.1499938964844,293.1499938964844,278.8500061035156,32670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776552140712738,1.0,0.0,0.0,3.782510280609131,3.782535076141357,9.546705541652043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.1494140625,0.0,1659.83642578125,1895.4371337890625,0.0,2259.239990234375,0.9327701926231384,1.0,0.0,3.0,1.0,0.0
17675700,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9808523058891296,0.389684647321701,0.3511512279510498,298.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8190740942955017,0.2292908877134323,0.2182123661041259,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9559605717658995,0.3609371483325958,0.2524954080581665,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.955595850944519,0.3601071834564209,0.341494083404541,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7420981526374817,0.1697239279747009,0.7692101001739502,284.87872314453125,284.95001220703125,304.7672119140625,298.2002868652344,301.16143798828125,297.9153747558594,284.8707275390625,1.0,0.4297595620155334,1.0,1.0,0.7388963103294373,1.0,-2.319864749908448,1.0953983068466189,1.2244664430618286,0.5622677803039551,0.8977837562561035,0.8977837562561035,0.0,77.15819549560547,95.0,66973.875,0.0,1013.9100952148438,1.0,278.89532470703125,283.1417236328125,301.2337646484375,305.6648254394531,293.1499938964844,293.1499938964844,278.8500061035156,36314.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826045155525208,1.0,0.0,0.0,3.777304172515869,3.777329444885254,9.520443313704164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.8720703125,0.0,1681.9049072265625,1895.4371337890625,0.0,2313.55615234375,0.9319419264793396,1.0,0.0,3.0,1.0,0.0
17675760,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9667106866836548,0.3891136944293976,0.3508169651031494,298.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8081193566322327,0.2299220561981201,0.2189694046974182,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9415096044540404,0.3622202575206756,0.2535240054130554,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.940268099308014,0.3604942262172699,0.3420660197734833,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7322570085525513,0.1698819547891616,0.7709164023399353,284.9000244140625,284.95001220703125,304.78424072265625,298.2134094238281,301.1698913574219,297.91705322265625,284.9043273925781,1.0,0.4337206184864044,1.0,1.0,0.7396573424339294,1.0,-2.32434630393982,1.0973490476608276,1.2269972562789917,0.5631996989250183,0.8883758783340454,0.8883758783340454,0.0,81.29786682128906,113.0,66869.7578125,0.0,1035.014404296875,1.0,278.8570251464844,283.1772155761719,301.23162841796875,305.6104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38270.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839043140411377,1.0,0.0,0.0,3.696871519088745,3.696896314620972,9.119310675487212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.826171875,0.0,1603.146728515625,1895.4371337890625,0.0,2325.2646484375,0.9177340865135192,1.0,0.0,3.0,1.0,0.0
17675820,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9495261311531068,0.3891333639621734,0.3507320582866668,298.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7952361106872559,0.2305723577737808,0.2197671979665756,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9248634576797484,0.3639217019081116,0.2546895742416382,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9227043986320496,0.3612207472324371,0.342763602733612,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7214071154594421,0.1701807677745819,0.772797167301178,285.04058837890625,284.95001220703125,304.801025390625,298.2257080078125,301.1759948730469,297.91424560546875,285.04638671875,1.0,0.4385038018226623,1.0,1.0,0.7404183745384216,1.0,-2.3296959400177,1.099745273590088,1.2299506664276123,0.5643133521080017,0.987753450870514,0.987753450870514,0.0,86.39554595947266,113.0,66414.84375,0.0,1060.9329833984375,1.0,279.10260009765625,283.3238830566406,301.19970703125,305.4266357421875,293.1499938964844,293.1499938964844,279.1499938964844,33666.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787560224533081,1.0,0.0,0.0,3.754181385040283,3.75420594215393,9.404242291566334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.978515625,0.0,1634.23828125,1895.4371337890625,0.0,2278.978271484375,0.928702175617218,1.0,0.0,3.0,1.0,0.0
17675880,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9316633939743042,0.3893452286720276,0.351108580827713,298.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7824927568435669,0.2312320619821548,0.2206042855978012,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9090169668197632,0.3657827973365783,0.2561246454715729,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.906169056892395,0.3621077537536621,0.3437828719615936,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7103651165962219,0.1705854833126068,0.7755030989646912,285.0400695800781,284.95001220703125,304.8175964355469,298.2372131347656,301.18170166015625,297.9105529785156,285.0390625,1.0,0.4440106153488159,1.0,1.0,0.741179347038269,1.0,-2.337350606918335,1.1032898426055908,1.2340606451034546,0.566059410572052,1.0,1.0,0.0,92.12010955810548,131.0,66749.3828125,0.0,1091.96923828125,1.0,279.1429138183594,283.3115234375,301.2262268066406,305.5216979980469,293.1499938964844,293.1499938964844,278.8500061035156,33038.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782068848609924,1.0,0.0,0.0,3.828027486801148,3.828052759170532,9.777850209502503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.953125,0.0,1717.16064453125,1895.4371337890625,0.0,2274.0556640625,0.9431596994400024,1.0,0.0,3.0,1.0,0.0
17675940,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.913060188293457,0.3889940083026886,0.3513268828392029,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7696248292922974,0.2318702340126037,0.221467837691307,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8940866589546204,0.3672457933425903,0.2574895620346069,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8906567096710205,0.3626502752304077,0.3447381556034088,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6981459259986877,0.1708214432001114,0.7782185077667236,284.89141845703125,284.95001220703125,304.8339233398437,298.2478332519531,301.18902587890625,297.9101257324219,284.8817443847656,1.0,0.4500203728675842,1.0,1.0,0.7419403791427612,1.0,-2.344702243804932,1.1066724061965942,1.2380298376083374,0.5677741169929504,0.9221278429031372,0.9221278429031372,0.0,98.6653060913086,131.0,67868.0859375,0.0,1126.1435546875,1.0,278.89434814453125,283.13592529296875,301.2831726074219,305.7724914550781,293.1499938964844,293.1499938964844,278.8500061035156,35731.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843750715255737,1.0,0.0,0.0,3.834519863128662,3.834545612335205,9.81104449238046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.26953125,0.0,1746.2000732421875,1895.4371337890625,0.0,2329.50927734375,0.944779634475708,1.0,0.0,3.0,1.0,0.0
17676000,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8953869938850403,0.3883286118507385,0.3510602712631225,298.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7568592429161072,0.2324903607368469,0.2223441898822784,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8788694739341736,0.3684614598751068,0.2585840225219726,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8748131990432739,0.362930029630661,0.3453569114208221,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6853342652320862,0.1708710938692093,0.7800962924957275,284.8981628417969,284.95001220703125,304.8500061035156,298.2575378417969,301.1964416503906,297.9105529785156,284.9022216796875,1.0,0.4563066661357879,1.0,1.0,0.7427014112472534,1.0,-2.349750518798828,1.1089067459106443,1.2408438920974731,0.5688703060150146,0.904386043548584,0.904386043548584,0.0,106.07396697998048,149.0,67780.2421875,0.0,1161.3975830078125,1.0,278.8566589355469,283.1583251953125,301.2784118652344,305.7192077636719,293.1499938964844,293.1499938964844,278.54998779296875,37987.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859784364700317,1.0,0.0,0.0,3.76313829421997,3.763163805007935,9.449169624531352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.7275390625,0.0,1678.0533447265625,1895.4371337890625,0.0,2343.9794921875,0.9321389198303224,1.0,0.0,3.0,1.0,0.0
17676060,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8793854117393494,0.3876742124557495,0.3508216738700866,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.7452736496925354,0.2331049591302871,0.2232332825660705,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8648545145988464,0.369667649269104,0.2596848607063293,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.8602292537689209,0.3631686270236969,0.345944881439209,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.6732983589172363,0.1708601117134094,0.7817180752754211,284.8117980957031,284.95001220703125,304.8658447265625,298.26641845703125,301.2028503417969,297.9094543457031,284.8155517578125,1.0,0.4628137350082397,1.0,1.0,0.7435502409934998,1.0,-2.354509830474853,1.1109715700149536,1.2435381412506104,0.5698448419570923,0.816325843334198,0.816325843334198,0.0,113.92987060546876,149.0,68195.8359375,0.0,1198.26513671875,1.0,278.5990600585937,283.0632019042969,301.2997741699219,305.85675048828125,293.1499938964844,293.1499938964844,278.54998779296875,42654.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900999188423157,1.0,0.0,0.0,3.643801689147949,3.643826723098755,8.859367994773493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.6884765625,0.0,1575.9918212890625,1895.4371337890625,0.0,2381.277587890625,0.9059420824050904,1.0,0.0,3.0,1.0,0.0
17676120,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8647037744522095,0.3872502744197845,0.3505687415599823,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7348116636276245,0.2337236702442169,0.2241307348012924,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8521363735198975,0.3710328042507171,0.2607702016830444,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8469982743263245,0.3635163307189941,0.3464879095554352,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6622225642204285,0.1708676964044571,0.7830947041511536,284.9022827148437,284.95001220703125,304.8815002441406,298.2745361328125,301.20806884765625,297.9063415527344,284.90435791015625,1.0,0.4694603979587555,1.0,1.0,0.7443991303443909,1.0,-2.35889220237732,1.1128520965576172,1.2460402250289917,0.5707005262374878,0.8468754291534424,0.8468754291534424,0.0,122.1496810913086,152.0,68128.8984375,0.0,1236.3065185546875,1.0,278.5582275390625,283.1476745605469,301.2795104980469,305.75079345703125,293.1499938964844,293.1499938964844,278.8500061035156,39986.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891845107078552,1.0,0.0,0.0,3.54844331741333,3.54846715927124,8.401736408814031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.58203125,0.0,1452.0885009765625,1895.4371337890625,0.0,2372.981201171875,0.8869985342025757,1.0,0.0,3.0,1.0,0.0
17676180,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8553314805030823,0.3873463571071625,0.350635290145874,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7281371355056763,0.2343630492687225,0.2249570190906524,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8443852663040161,0.372794896364212,0.2620223462581634,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8386622071266174,0.3642151653766632,0.3472042679786682,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6551821827888489,0.1710635125637054,0.784623384475708,285.02984619140625,284.95001220703125,304.89697265625,298.2818908691406,301.2118835449219,297.9006042480469,285.0340270996094,1.0,0.4742864668369293,1.0,1.0,0.7452479600906372,1.0,-2.364164113998413,1.1151785850524902,1.2489855289459229,0.5717924237251282,0.9355824589729308,0.9355824589729308,0.0,128.23634338378906,152.0,67685.8984375,0.0,1266.9400634765625,1.0,278.7991027832031,283.28204345703125,301.2470092773437,305.5611572265625,293.1499938964844,293.1499938964844,278.8500061035156,34217.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833656668663025,1.0,0.0,0.0,3.6049046516418457,3.6049280166625977,8.671233331369876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.26953125,0.0,1470.4039306640625,1895.4371337890625,0.0,2320.410888671875,0.8960223197937012,1.0,0.0,3.0,1.0,0.0
17676240,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8489109873771667,0.3875235617160797,0.3509936928749084,298.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7234663367271423,0.2350104302167892,0.2257471531629562,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8393610715866089,0.3746474981307983,0.263448566198349,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8330126404762268,0.365025520324707,0.3481383919715881,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6504477262496948,0.1713658571243286,0.7867007255554199,285.01483154296875,284.95001220703125,304.9122314453125,298.2885131835937,301.2162170410156,297.8957214355469,285.0128479003906,1.0,0.4784965217113495,1.0,1.0,0.7460967898368835,1.0,-2.3708741664886475,1.1182212829589844,1.2526527643203735,0.5732815265655518,0.9509272575378418,0.9509272575378418,0.0,133.02508544921875,140.0,68018.484375,0.0,1294.17041015625,1.0,278.8418273925781,283.2568359375,301.27227783203125,305.6548156738281,293.1499938964844,293.1499938964844,278.54998779296875,33098.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824814319610596,1.0,0.0,0.0,3.68394136428833,3.68396520614624,9.055630698640016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.701171875,0.0,1549.3446044921875,1895.4371337890625,0.0,2312.44775390625,0.9107885360717772,1.0,0.0,3.0,1.0,0.0
17676300,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8463521003723145,0.3871336281299591,0.351000964641571,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7220101952552795,0.2356372624635696,0.2264222800731659,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.838088870048523,0.3760925829410553,0.2646680176258087,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.831085205078125,0.3654862344264984,0.3488358855247497,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6488063931465149,0.1715129166841507,0.7881309390068054,284.8751525878906,284.95001220703125,304.9272766113281,298.2944641113281,301.2222595214844,297.8946228027344,284.8702087402344,1.0,0.4801482856273651,1.0,1.0,0.7469456195831299,1.0,-2.375720500946045,1.120320439338684,1.2554001808166504,0.5743374228477478,0.8580179214477539,0.8580179214477539,0.0,135.01901245117188,140.0,68821.9609375,0.0,1307.996337890625,1.0,278.5976867675781,283.1017150878906,301.3246154785156,305.8899230957031,293.1499938964844,293.1499938964844,278.54998779296875,37503.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881585359573364,1.0,0.0,0.0,3.655475854873657,3.6555001735687256,8.916227329791582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.0791015625,0.0,1550.53271484375,1895.4371337890625,0.0,2363.690673828125,0.905097484588623,1.0,0.0,3.0,1.0,0.0
17676360,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8456168174743652,0.3866182267665863,0.3505205810070038,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7222962379455566,0.2362559288740158,0.2270164936780929,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8386521339416504,0.3774363100528717,0.2655941545963287,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8309742212295532,0.3658112287521362,0.3491584360599518,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6486139297485352,0.1715641319751739,0.7884894609451294,284.9150085449219,284.95001220703125,304.9421081542969,298.2997131347656,301.22821044921875,297.89404296875,284.91766357421875,1.0,0.4804792106151581,1.0,1.0,0.7478074431419373,1.0,-2.3777902126312256,1.1210391521453855,1.2567510604858398,0.5746166110038757,0.8642853498458862,0.8642853498458862,0.0,135.3507537841797,128.0,68655.4140625,0.0,1311.810546875,1.0,278.5578918457031,283.1493225097656,301.3145446777344,305.8192443847656,293.1499938964844,293.1499938964844,278.8500061035156,38344.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890822291374207,1.0,0.0,0.0,3.573460340499878,3.573484182357788,8.52062100875628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.005859375,0.0,1466.8433837890625,1895.4371337890625,0.0,2372.05419921875,0.8906645774841309,1.0,0.0,3.0,1.0,0.0
17676420,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8471258878707886,0.3866563141345978,0.3502461910247803,298.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7242680191993713,0.2368960529565811,0.2275596410036087,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8413636088371277,0.3792003691196441,0.2666269838809967,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8329194784164429,0.3664751350879669,0.3495598137378692,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6500726342201233,0.1717895269393921,0.7888242602348328,285.03570556640625,284.95001220703125,304.95672607421875,298.3042907714844,301.2326965332031,297.89080810546875,285.03912353515625,1.0,0.4798181354999542,1.0,1.0,0.7486692667007446,1.0,-2.380235433578491,1.121957778930664,1.2582776546478271,0.5749514698982239,0.9521437287330629,0.9521437287330629,0.0,134.1753692626953,128.0,68181.9453125,0.0,1309.9710693359375,1.0,278.7998046875,283.2760009765625,301.2784118652344,305.6295166015625,293.1499938964844,293.1499938964844,278.8500061035156,33522.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841493487358093,1.0,0.0,0.0,3.636891841888428,3.636915445327759,8.82580025063362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.525390625,0.0,1500.166259765625,1895.4371337890625,0.0,2327.473876953125,0.9023175239562988,1.0,0.0,3.0,1.0,0.0
17676480,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8508073687553406,0.3868263661861419,0.3503064513206482,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.72776198387146,0.2375456392765045,0.2280689626932144,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8461668491363525,0.3810881674289703,0.2678573727607727,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8368589878082275,0.367265373468399,0.3501849174499511,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6532111167907715,0.1721273213624954,0.7897048592567444,285.0165710449219,284.95001220703125,304.9711608886719,298.3082275390625,301.2374572753906,297.887939453125,285.01385498046875,1.0,0.4784544706344604,1.0,1.0,0.749531090259552,1.0,-2.384205818176269,1.1236344575881958,1.2605713605880735,0.575713574886322,0.9661272168159484,0.9661272168159484,0.0,131.73289489746094,116.0,68462.9453125,0.0,1304.8026123046875,1.0,278.8420715332031,283.247802734375,301.297607421875,305.7147827148437,293.1499938964844,293.1499938964844,278.54998779296875,32778.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836655974388123,1.0,0.0,0.0,3.716596364974976,3.716620445251465,9.21688297239598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.6201171875,0.0,1583.9901123046875,1895.4371337890625,0.0,2323.11328125,0.917870819568634,1.0,0.0,3.0,1.0,0.0
17676540,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8554549813270569,0.3864535987377167,0.350130945444107,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7321223616600037,0.2381753176450729,0.2285464853048324,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8520057201385498,0.3825784027576446,0.2689586579799652,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8417896628379822,0.3677128851413727,0.3506684601306915,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6572203636169434,0.1723156571388244,0.7903628349304199,284.8691711425781,284.95001220703125,304.9853515625,298.3115234375,301.2437438964844,297.8883361816406,284.8633728027344,1.0,0.476485937833786,1.0,1.0,0.7503929138183594,1.0,-2.3872666358947754,1.124848484992981,1.2624181509017944,0.5762792825698853,0.8673014640808105,0.8673014640808105,0.0,128.60147094726562,116.0,69255.6171875,0.0,1295.7237548828125,1.0,278.596923828125,283.085205078125,301.3443908691406,305.94268798828125,293.1499938964844,293.1499938964844,278.54998779296875,37226.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894585728645325,1.0,0.0,0.0,3.692341089248657,3.692365884780884,9.09697348561167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.5712890625,0.0,1590.0684814453125,1895.4371337890625,0.0,2375.464111328125,0.9131529927253724,1.0,0.0,3.0,1.0,0.0
17676600,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8605216145515442,0.3859555721282959,0.3495216965675354,298.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7370470762252808,0.2387964874505996,0.2289924174547195,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8583837151527405,0.3839665651321411,0.2698029279708862,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8472131490707397,0.3680213391780853,0.3508250713348388,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6616208553314209,0.1724040359258651,0.7901802062988281,284.9054260253906,284.95001220703125,304.99932861328125,298.3142395019531,301.2498779296875,297.8890686035156,284.9086303710937,1.0,0.4739597141742706,1.0,1.0,0.7512547373771667,1.0,-2.388054847717285,1.1249359846115112,1.2631189823150637,0.5762202739715576,0.8681527972221375,0.8681527972221375,0.0,125.0754623413086,104.0,69016.984375,0.0,1282.315185546875,1.0,278.5576171875,283.132080078125,301.3300476074219,305.8629455566406,293.1499938964844,293.1499938964844,278.8500061035156,38526.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903910875320435,1.0,0.0,0.0,3.604871511459351,3.60489559173584,8.671073601362878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.37890625,0.0,1502.205322265625,1895.4371337890625,0.0,2383.91748046875,0.8976821303367615,1.0,0.0,3.0,1.0,0.0
17676660,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.867276668548584,0.3860443234443664,0.3491654396057129,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7431543469429016,0.2394404411315918,0.2294209152460098,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8664413094520569,0.3858076930046081,0.2707904875278473,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8541743755340576,0.3686925768852234,0.3511037528514862,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6672662496566772,0.1726751923561096,0.7901404500007629,285.030517578125,284.95001220703125,305.0130615234375,298.3163452148437,301.2545471191406,297.8869323730469,285.0341491699219,1.0,0.471065878868103,1.0,1.0,0.7520624399185181,1.0,-2.3896117210388184,1.1254370212554932,1.2641746997833252,0.5763393044471741,0.956635355949402,0.956635355949402,0.0,120.8942413330078,104.0,68492.53125,0.0,1267.1402587890625,1.0,278.80047607421875,283.263427734375,301.29034423828125,305.6646423339844,293.1499938964844,293.1499938964844,278.8500061035156,33716.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853796482086182,1.0,0.0,0.0,3.6640164852142334,3.664040088653565,8.957939598985831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.4677734375,0.0,1531.6663818359375,1895.4371337890625,0.0,2338.57275390625,0.9085261821746826,1.0,0.0,3.0,1.0,0.0
17676720,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8761128187179565,0.3862799704074859,0.3491910696029663,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7507171034812927,0.2400944828987121,0.2298421263694763,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8765701651573181,0.3877850174903869,0.2720117270946502,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8630871772766113,0.3695038855075836,0.3516510128974914,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6745418310165405,0.1730645596981048,0.7908041477203369,285.013671875,284.95001220703125,305.0265808105469,298.31787109375,301.2593688964844,297.8849792480469,285.0111083984375,1.0,0.4679584801197052,1.0,1.0,0.7528700828552246,1.0,-2.39306902885437,1.126882553100586,1.2661864757537842,0.5769913196563721,0.9708079099655152,0.9708079099655152,0.0,116.10456848144533,92.0,68741.890625,0.0,1251.6973876953125,1.0,278.8422546386719,283.2377319335937,301.3067626953125,305.7445373535156,293.1499938964844,293.1499938964844,278.54998779296875,32951.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848207354545593,1.0,0.0,0.0,3.740264177322388,3.740288496017456,9.334645483249916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.0654296875,0.0,1612.5565185546875,1895.4371337890625,0.0,2333.529296875,0.9233359098434448,1.0,0.0,3.0,1.0,0.0
17676780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8858407139778137,0.3859719038009643,0.3490064144134521,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7592315673828125,0.2407283335924148,0.2302521020174026,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8877030611038208,0.3893570303916931,0.2731201648712158,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8730137348175049,0.3699727654457092,0.3520835340023041,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6826408505439758,0.173303872346878,0.7913540005683899,284.8664245605469,284.95001220703125,305.0398864746094,298.3188781738281,301.265625,297.88604736328125,284.8606262207031,1.0,0.4646243453025818,1.0,1.0,0.7536777853965759,1.0,-2.395854949951172,1.1279830932617188,1.2678718566894531,0.577515184879303,0.8711729049682617,0.8711729049682617,0.0,111.15074920654295,92.0,69527.0078125,0.0,1234.749755859375,1.0,278.596435546875,283.0750732421875,301.35107421875,305.96893310546875,293.1499938964844,293.1499938964844,278.54998779296875,37311.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905352711677551,1.0,0.0,0.0,3.7148594856262207,3.7148842811584473,9.208270626004378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.625,0.0,1616.516357421875,1895.4371337890625,0.0,2385.225341796875,0.91828453540802,1.0,0.0,3.0,1.0,0.0
17676840,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.89588862657547,0.3855285048484802,0.3483981192111969,298.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7684425115585327,0.2413530796766281,0.230646327137947,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8992851376533508,0.39081871509552,0.2739766240119934,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8834391236305237,0.370297223329544,0.3522022664546966,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6910440921783447,0.1734382212162017,0.791126549243927,284.9024658203125,284.95001220703125,305.0529479980469,298.3193359375,301.27166748046875,297.8873291015625,284.9058532714844,1.0,0.4610220193862915,1.0,1.0,0.7544854283332825,1.0,-2.3964974880218506,1.1280211210250854,1.2684763669967651,0.5774521827697754,0.8708528876304626,0.8708528876304626,0.0,106.22021484375,80.0,69267.25,0.0,1215.36669921875,1.0,278.5574645996094,283.1221618652344,301.3346862792969,305.8856201171875,293.1499938964844,293.1499938964844,278.8500061035156,38653.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791429340839386,1.0,0.0,0.0,3.625396728515625,3.625421047210693,8.77009711075516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.9208984375,0.0,1525.685302734375,1895.4371337890625,0.0,2393.33837890625,0.90231853723526,1.0,0.0,3.0,1.0,0.0
17676900,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9081549048423768,0.3856707811355591,0.3480488061904907,298.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7793601155281067,0.2420005947351455,0.2310352176427841,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9134624004364014,0.3927399814128876,0.2749852538108825,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8958666920661926,0.3709871768951416,0.3524538278579712,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7009354829788208,0.1737531721591949,0.7910830974578857,285.0298767089844,284.95001220703125,305.0657653808594,298.3193054199219,301.2761535644531,297.8857421875,285.0336608886719,1.0,0.457276701927185,1.0,1.0,0.755293071269989,1.0,-2.398003101348877,1.1285008192062378,1.2695024013519287,0.5775792598724365,0.960350513458252,0.960350513458252,0.0,100.95159912109376,80.0,68719.7109375,0.0,1195.58984375,1.0,278.8009338378906,283.2560119628906,301.2930908203125,305.6834716796875,293.1499938964844,293.1499938964844,278.8500061035156,33823.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864025235176086,1.0,0.0,0.0,3.682481050491333,3.6825051307678223,9.04845364857465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.4033203125,0.0,1553.1781005859375,1895.4371337890625,0.0,2347.810791015625,0.9127442240715028,1.0,0.0,3.0,1.0,0.0
17676960,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9246722459793092,0.3859589695930481,0.3480900526046753,298.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7925270199775696,0.2426580041646957,0.2314260452985763,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9319451451301576,0.3947967886924743,0.2762376666069031,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9113945960998536,0.3718180954456329,0.3529858589172363,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.712782621383667,0.1741843223571777,0.7917797565460205,285.014404296875,284.95001220703125,305.0783386230469,298.3187866210937,301.2807922363281,297.8842468261719,285.01190185546875,1.0,0.4534947574138641,1.0,1.0,0.7560994625091553,1.0,-2.401501417160034,1.1299678087234497,1.2715336084365845,0.5782701969146729,0.9754624962806702,0.9754624962806702,0.0,95.31249237060548,68.0,68958.578125,0.0,1176.5552978515625,1.0,278.8424072265625,283.23162841796875,301.3075561523437,305.7607421875,293.1499938964844,293.1499938964844,278.54998779296875,33023.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858429551124573,1.0,0.0,0.0,3.7573416233062735,3.757366180419922,9.420081141797708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.7275390625,0.0,1632.978515625,1895.4371337890625,0.0,2342.756103515625,0.9272540211677552,1.0,0.0,3.0,1.0,0.0
17677020,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9431862235069276,0.3856971263885498,0.3479251861572265,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8071625232696533,0.2432945221662521,0.2318127304315567,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.951903522014618,0.3964348137378692,0.2773777842521667,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9301799535751344,0.3723007142543793,0.3534084558486938,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7248239517211914,0.1744604706764221,0.7923832535743713,284.8665466308594,284.95001220703125,305.0906677246094,298.3177795410156,301.2867431640625,297.8855895996094,284.8605651855469,1.0,0.4496222138404846,1.0,1.0,0.7569057941436768,1.0,-2.40437388420105,1.1311110258102417,1.2732627391815186,0.5788518190383911,0.8755922913551331,0.8755922913551331,0.0,89.70149230957031,68.0,69753.515625,0.0,1156.86279296875,1.0,278.5960388183594,283.0677795410156,301.3499450683594,305.9835205078125,293.1499938964844,293.1499938964844,278.54998779296875,37273.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915576696395874,1.0,0.0,0.0,3.733035326004028,3.733060359954834,9.298598797613522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.0498046875,0.0,1637.271484375,1895.4371337890625,0.0,2394.503662109375,0.92237651348114,1.0,0.0,3.0,1.0,0.0
17677080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9616645574569702,0.3852860927581787,0.3473333716392517,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8220100998878479,0.243921011686325,0.2321891039609909,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9712120294570924,0.3979499340057373,0.2782601118087768,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9500328898429872,0.3726288974285126,0.3535153269767761,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7372100353240967,0.1746235787868499,0.7922088503837585,284.9009094238281,284.95001220703125,305.102783203125,298.3163452148437,301.2924194335937,297.8870849609375,284.9043884277344,1.0,0.445583164691925,1.0,1.0,0.7577121257781982,1.0,-2.405095338821411,1.1311872005462646,1.2739081382751465,0.5788502097129822,0.8738422393798828,0.8738422393798828,0.0,84.27175903320312,86.0,69484.390625,0.0,1135.432373046875,1.0,278.55731201171875,283.1135559082031,301.3318786621094,305.8982238769531,293.1499938964844,293.1499938964844,278.8500061035156,38690.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924845218658447,1.0,0.0,0.0,3.643333196640015,3.643357753753662,8.85709027897974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.482421875,0.0,1545.857421875,1895.4371337890625,0.0,2402.92138671875,0.9062999486923218,1.0,0.0,3.0,1.0,0.0
17677140,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9669948220252992,0.3854545950889587,0.3471514284610748,298.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8269199132919312,0.2445697635412216,0.232727974653244,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9776127934455872,0.3999274671077728,0.2794163525104522,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.956244945526123,0.3733210861682892,0.353918194770813,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7413094639778137,0.1749601513147354,0.7929865717887878,285.0315856933594,284.95001220703125,305.1146240234375,298.3144836425781,301.2966613769531,297.8855895996094,285.03570556640625,1.0,0.445514976978302,1.0,1.0,0.7585184574127197,1.0,-2.4083240032196045,1.132529616355896,1.2757943868637085,0.579450786113739,0.9654627442359924,0.9654627442359924,0.0,82.822509765625,86.0,68952.890625,0.0,1133.143310546875,1.0,278.8013610839844,283.2505187988281,301.28857421875,305.6937561035156,293.1499938964844,293.1499938964844,278.8500061035156,33851.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874931693077087,1.0,0.0,0.0,3.699523687362671,3.69954776763916,9.132400009548292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.0009765625,0.0,1572.6719970703125,1895.4371337890625,0.0,2357.670654296875,0.9165987968444824,1.0,0.0,3.0,1.0,0.0
17677200,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9651514887809752,0.3857513666152954,0.3474465310573578,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8259463906288147,0.2452264279127121,0.2333694100379943,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9772284030914308,0.4020258486270904,0.2808884978294372,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9547571539878844,0.3741426169872284,0.3546978831291199,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7403591871261597,0.1753920018672943,0.7949243187904358,285.01971435546875,284.95001220703125,305.126220703125,298.31219482421875,301.3009033203125,297.88385009765625,285.0175170898437,1.0,0.447136253118515,1.0,1.0,0.759324848651886,1.0,-2.414479732513428,1.135314702987671,1.2791650295257568,0.5808998942375183,0.9841797351837158,0.9841797351837158,0.0,83.61344909667969,104.0,69247.25,0.0,1143.375732421875,1.0,278.842529296875,283.2284851074219,301.3017272949219,305.7721862792969,293.1499938964844,293.1499938964844,278.54998779296875,32960.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870292067527771,1.0,0.0,0.0,3.775745630264282,3.7757701873779297,9.512588690085976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.3896484375,0.0,1654.09130859375,1895.4371337890625,0.0,2353.475341796875,0.9313988089561462,1.0,0.0,3.0,1.0,0.0
17677260,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.956616222858429,0.3854671120643616,0.3475821614265442,298.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8200525045394897,0.2458590120077133,0.2340756058692932,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9707863330841064,0.4036701023578644,0.2822837233543396,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9463927745819092,0.374591201543808,0.3554228246212005,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7350005507469177,0.1756384372711181,0.7969935536384583,284.8724670410156,284.95001220703125,305.1375732421875,298.3095397949219,301.30615234375,297.88446044921875,284.8662414550781,1.0,0.4500817656517029,1.0,1.0,0.7601808905601501,1.0,-2.42052698135376,1.1380153894424438,1.2825114727020264,0.5823745131492615,0.8867027759552002,0.8867027759552002,0.0,86.25647735595703,104.0,70151.7109375,0.0,1161.168212890625,1.0,278.5955810546875,283.06256103515625,301.34307861328125,305.99969482421875,293.1499938964844,293.1499938964844,278.54998779296875,36892.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929152250289917,1.0,0.0,0.0,3.759141445159912,3.759166717529297,9.429108445146994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.8466796875,0.0,1664.8916015625,1895.4371337890625,0.0,2406.83544921875,0.9281322956085204,1.0,0.0,3.0,1.0,0.0
17677320,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9418947100639344,0.3849796056747436,0.3473074436187744,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8101427555084229,0.2464771717786789,0.2348253279924392,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.958677351474762,0.4051433503627777,0.2834334671497345,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9320186376571656,0.3748447299003601,0.3558583855628967,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7261102199554443,0.1757304966449737,0.7983961701393127,284.9027099609375,284.95001220703125,305.1486511230469,298.3065185546875,301.3109741210937,297.88482666015625,284.9063415527344,1.0,0.4539637267589569,1.0,1.0,0.7610369324684143,1.0,-2.4246883392333984,1.1397782564163208,1.2849100828170776,0.5833441019058228,0.8833341002464294,0.8833341002464294,0.0,90.54528045654295,122.0,69973.015625,0.0,1183.6669921875,1.0,278.55712890625,283.1029357910156,301.32452392578125,305.9205322265625,293.1499938964844,293.1499938964844,278.8500061035156,38395.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941469550132751,1.0,0.0,0.0,3.677115678787232,3.677140474319458,9.022105587064287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.78125,0.0,1581.60302734375,1895.4371337890625,0.0,2418.037109375,0.9135319590568542,1.0,0.0,3.0,1.0,0.0
