time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9252533912658693,0.3850527107715606,0.3472925126552582,298.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7984924912452698,0.2471148669719696,0.2356156408786773,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.944279670715332,0.4070664346218109,0.2847461700439453,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9161072373390198,0.3754446804523468,0.3564406931400299,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7161256670951843,0.1759676933288574,0.8000199198722839,285.03631591796875,284.95001220703125,305.15948486328125,298.3031311035156,301.3141174316406,297.8820495605469,285.04071044921875,1.0,0.4586390852928161,1.0,1.0,0.7618930339813232,1.0,-2.4298431873321533,1.1420446634292605,1.2877986431121826,0.5845481157302856,0.9780983924865724,0.9780983924865724,0.0,95.77205657958984,122.0,69463.671875,0.0,1211.2884521484375,1.0,278.8021545410156,283.2423400878906,301.2800598144531,305.7176208496094,293.1499938964844,293.1499938964844,278.8500061035156,33748.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894580960273743,1.0,0.0,0.0,3.734127759933472,3.73415207862854,9.304040986535256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.46484375,0.0,1611.5562744140625,1895.4371337890625,0.0,2375.4599609375,0.9242289066314696,1.0,0.0,3.0,1.0,0.0
17677440,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9093523025512696,0.3852682411670685,0.3476970493793487,298.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.786786675453186,0.2477600425481796,0.2364444583654403,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9294955730438232,0.4091180562973022,0.2863300740718841,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9015381932258606,0.3761806190013885,0.3573350012302398,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7056208252906799,0.1762973070144653,0.8024450540542603,285.0268249511719,284.95001220703125,305.1700439453125,298.2994384765625,301.317138671875,297.8789367675781,285.024658203125,1.0,0.4640072584152221,1.0,1.0,0.7627490758895874,1.0,-2.437214136123657,1.145404815673828,1.2918092012405396,0.5863864421844482,1.0,1.0,0.0,101.62528228759766,140.0,69783.734375,0.0,1244.2510986328125,1.0,278.8427734375,283.22186279296875,301.2914123535156,305.7966003417969,293.1499938964844,293.1499938964844,278.54998779296875,32861.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892240881919861,1.0,0.0,0.0,3.811084747314453,3.811109781265259,9.691488003227278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.638671875,0.0,1695.3548583984375,1895.4371337890625,0.0,2373.33984375,0.939337968826294,1.0,0.0,3.0,1.0,0.0
17677500,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8942082524299622,0.3849006593227386,0.3479114174842834,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.774776816368103,0.2483802288770675,0.237297922372818,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9139668345451356,0.4107027947902679,0.2878066599369049,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8872665762901306,0.3765393495559692,0.3581372201442718,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6942688226699829,0.1764382272958755,0.8048037886619568,284.876220703125,284.95001220703125,305.1803283691406,298.2954406738281,301.3211669921875,297.8780517578125,284.8692321777344,1.0,0.4698411226272583,1.0,1.0,0.7636051774024963,1.0,-2.4440720081329346,1.1484954357147217,1.295576572418213,0.5881548523902893,0.9026226997375488,0.9026226997375488,0.0,108.3155746459961,140.0,70759.0078125,0.0,1280.273193359375,1.0,278.5947570800781,283.050537109375,301.33087158203125,306.0263977050781,293.1499938964844,293.1499938964844,278.54998779296875,36474.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952719330787659,1.0,0.0,0.0,3.802516460418701,3.802542209625244,9.647959586800423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.1337890625,0.0,1713.259521484375,1895.4371337890625,0.0,2428.2783203125,0.9377622008323668,1.0,0.0,3.0,1.0,0.0
17677560,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8787248134613037,0.3843024671077728,0.3476713895797729,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7627341151237488,0.2489843070507049,0.2381625324487686,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8989551067352295,0.4120904505252838,0.2889992296695709,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8725830316543579,0.3766824007034302,0.3586060404777527,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6823760271072388,0.1764142215251922,0.8063148260116577,284.89849853515625,284.95001220703125,305.1903686523437,298.2911376953125,301.32470703125,297.8771057128906,284.9021911621094,1.0,0.4759212732315063,1.0,1.0,0.7645652890205383,1.0,-2.4486358165740967,1.1504172086715698,1.2982186079025269,0.589273989200592,0.8935799598693848,0.8935799598693848,0.0,115.85072326660156,158.0,70585.6875,0.0,1317.217529296875,1.0,278.5568542480469,283.0838623046875,301.31109619140625,305.9481506347656,293.1499938964844,293.1499938964844,278.8500061035156,38272.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967000007629395,1.0,0.0,0.0,3.724375724792481,3.724400997161865,9.255508643946088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.1552734375,0.0,1634.8533935546875,1895.4371337890625,0.0,2441.293212890625,0.9238409399986268,1.0,0.0,3.0,1.0,0.0
17677620,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8648161888122559,0.3842852413654327,0.3476601243019104,298.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7519243359565735,0.2496087998151779,0.2390421032905578,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8858558535575867,0.4139510989189148,0.2903334498405456,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8593791127204895,0.3771853446960449,0.3591901957988739,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6714956164360046,0.1765426993370056,0.8079124093055725,285.0361328125,284.95001220703125,305.2001342773437,298.2865905761719,301.3266296386719,297.87322998046875,285.04083251953125,1.0,0.4822410345077514,1.0,1.0,0.7655254006385803,1.0,-2.453899383544922,1.1526968479156494,1.301202416419983,0.5905359983444214,0.990309238433838,0.990309238433838,0.0,123.67964935302734,158.0,70034.9375,0.0,1356.3946533203125,1.0,278.8031921386719,283.2282409667969,301.2648010253906,305.7406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33854.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921066880226135,1.0,0.0,0.0,3.777225971221924,3.7772510051727295,9.520049957245648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.923828125,0.0,1662.760986328125,1895.4371337890625,0.0,2399.489013671875,0.933936357498169,1.0,0.0,3.0,1.0,0.0
17677680,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8529088497161865,0.3844452798366546,0.3480770885944366,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7425095438957214,0.2502424418926239,0.2399405986070633,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8745180368423462,0.4159688949584961,0.2919446527957916,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8480362296104431,0.3778498768806457,0.3600869178771972,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.662096381187439,0.1767810732126236,0.8102753162384033,285.0322570800781,284.95001220703125,305.2095947265625,298.28179931640625,301.3285217285156,297.8691101074219,285.0310974121094,1.0,0.4888166189193725,1.0,1.0,0.7664855122566223,1.0,-2.461329936981201,1.156048059463501,1.3052818775177002,0.5924111008644104,1.0,1.0,0.0,131.60093688964844,161.0,70298.84375,0.0,1398.8477783203125,1.0,278.84307861328125,283.2148742675781,301.27423095703125,305.81494140625,293.1499938964844,293.1499938964844,278.54998779296875,33316.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918771505355835,1.0,0.0,0.0,3.844327926635742,3.844353437423706,9.861298622126924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.876953125,0.0,1739.1568603515625,1895.4371337890625,0.0,2397.404052734375,0.9470230937004088,1.0,0.0,3.0,1.0,0.0
17677740,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8446252942085266,0.3840535581111908,0.3482359051704407,298.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7361900210380554,0.2508527040481567,0.2407607734203338,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8669365048408508,0.417536973953247,0.2933880984783172,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8402997255325317,0.3781599104404449,0.3608109056949615,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6556805968284607,0.1768501847982406,0.8121594190597534,284.8824157714844,284.95001220703125,305.21881103515625,298.2767944335937,301.3313293457031,297.8672790527344,284.8741149902344,1.0,0.4935455322265625,1.0,1.0,0.7674456238746643,1.0,-2.467379570007324,1.1586966514587402,1.3086827993392944,0.5939923524856567,0.9168807864189148,0.9168807864189148,0.0,137.6820068359375,161.0,71321.5703125,0.0,1432.0426025390625,1.0,278.5940856933594,283.0408020019531,301.3118896484375,306.0440673828125,293.1499938964844,293.1499938964844,278.54998779296875,36206.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978337407112122,1.0,0.0,0.0,3.842199563980103,3.8422255516052246,9.850383548837272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.8349609375,0.0,1759.3206787109375,1895.4371337890625,0.0,2451.635986328125,0.9467186331748962,1.0,0.0,3.0,1.0,0.0
17677800,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8375952839851379,0.3834011256694793,0.3478768467903137,298.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7311481833457947,0.251446396112442,0.2415267825126648,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8607199192047119,0.4188808500766754,0.2944931983947754,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8338637351989746,0.3782362937927246,0.3611368238925934,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6503232717514038,0.1767578423023224,0.8129355311393738,284.8951416015625,284.95001220703125,305.22772216796875,298.2716064453125,301.3339538574219,297.86578369140625,284.89874267578125,1.0,0.4974839687347412,1.0,1.0,0.7684057950973511,1.0,-2.4705231189727783,1.159909725189209,1.3106132745742798,0.5947679877281189,0.9015248417854308,0.9015248417854308,0.0,142.9197235107422,149.0,71104.1640625,0.0,1458.1007080078125,1.0,278.5566101074219,283.0670471191406,301.2915344238281,305.9645690917969,293.1499938964844,293.1499938964844,278.8500061035156,38280.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992884516716003,1.0,0.0,0.0,3.765286922454834,3.765312433242798,9.459962484470452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.1728515625,0.0,1682.853515625,1895.4371337890625,0.0,2464.92138671875,0.93286794424057,1.0,0.0,3.0,1.0,0.0
17677860,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8349084854125977,0.3833566308021545,0.3476127982139587,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7296103835105896,0.2520628869533539,0.2421737015247345,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8591269254684448,0.4207277595996856,0.2956393957138061,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8316159248352051,0.3786920011043548,0.3614407181739807,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6483514904975891,0.1768401563167572,0.8132044076919556,285.0337829589844,284.95001220703125,305.2363586425781,298.2662048339844,301.3351135253906,297.8619079589844,285.0384216308594,1.0,0.4988738894462585,1.0,1.0,0.7693837881088257,1.0,-2.4730472564697266,1.1608226299285889,1.3122246265411377,0.5953291058540344,0.9980934262275696,0.9980934262275696,0.0,144.9938201904297,149.0,70456.78125,0.0,1470.0899658203125,1.0,278.8040466308594,283.21417236328125,301.24395751953125,305.7502136230469,293.1499938964844,293.1499938964844,278.8500061035156,34055.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946237325668335,1.0,0.0,0.0,3.8126955032348633,3.812720775604248,9.699682550490252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.392578125,0.0,1706.6217041015625,1895.4371337890625,0.0,2422.376708984375,0.9419999122619628,1.0,0.0,3.0,1.0,0.0
17677920,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8353374600410461,0.3835406899452209,0.3477298021316528,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.730441689491272,0.2526925504207611,0.2427527606487274,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8608217239379883,0.4227755963802337,0.2970246374607086,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8323525190353394,0.3793473839759826,0.3619967997074127,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6488295197486877,0.1770720034837722,0.8139575719833374,285.0325012207031,284.95001220703125,305.2447204589844,298.2606811523437,301.33642578125,297.85821533203125,285.0315246582031,1.0,0.4991357922554016,1.0,1.0,0.7703617811203003,1.0,-2.4771199226379395,1.1625062227249146,1.3146135807037354,0.5963073372840881,1.0,1.0,0.0,144.85873413085938,137.0,70601.609375,0.0,1474.7862548828125,1.0,278.8432922363281,283.2056579589844,301.2515563964844,305.8158569335937,293.1499938964844,293.1499938964844,278.54998779296875,33742.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941944599151611,1.0,0.0,0.0,3.8689684867858887,3.868994235992432,9.988117426473764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.2421875,0.0,1772.7969970703125,1895.4371337890625,0.0,2418.469482421875,0.9528796076774596,1.0,0.0,3.0,1.0,0.0
17677980,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8371801972389221,0.3832114338874817,0.3476532995700836,298.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.732567310333252,0.2533022463321686,0.2432793378829956,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8641043901443481,0.4243993461132049,0.298284500837326,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8345547318458557,0.3796784579753876,0.3624369204044342,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6505407094955444,0.1771722435951233,0.8145182132720947,284.880859375,284.95001220703125,305.2527770996094,298.2550048828125,301.3388366699219,297.8570251464844,284.8721008300781,1.0,0.4984441101551056,1.0,1.0,0.7713397741317749,1.0,-2.4803807735443115,1.1637786626815796,1.316602110862732,0.5971118807792664,0.9203587174415588,0.9203587174415588,0.0,143.4604034423828,137.0,71571.4921875,0.0,1473.09912109375,1.0,278.5935974121094,283.0301208496094,301.2877197265625,306.0388488769531,293.1499938964844,293.1499938964844,278.54998779296875,36374.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799865186214447,1.0,0.0,0.0,3.8649208545684814,3.864947080612183,9.967230880647548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.0009765625,0.0,1788.6524658203125,1895.4371337890625,0.0,2470.192138671875,0.9519900679588318,1.0,0.0,3.0,1.0,0.0
17678040,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8395654559135437,0.382624477148056,0.3470764756202698,298.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7354410290718079,0.2538970410823822,0.2437566220760345,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8680989742279053,0.4258017539978027,0.2992144525051117,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8374003767967224,0.3797820806503296,0.3624961376190185,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6527607440948486,0.1771302670240402,0.8141052722930908,284.8910827636719,284.95001220703125,305.26055908203125,298.24920654296875,301.3412475585937,297.8564758300781,284.8946838378906,1.0,0.4969125986099243,1.0,1.0,0.7723178267478943,1.0,-2.480956554412842,1.1637258529663086,1.3172307014465332,0.5971726775169373,0.9022479057312012,0.9022479057312012,0.0,141.2931365966797,125.0,71273.515625,0.0,1464.6795654296875,1.0,278.55645751953125,283.0558776855469,301.2667236328125,305.9533386230469,293.1499938964844,293.1499938964844,278.25,38539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010725975036621,1.0,0.0,0.0,3.783275842666626,3.783301591873169,9.550569757266203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.7158203125,0.0,1706.254150390625,1895.4371337890625,0.0,2481.23583984375,0.9370373487472534,1.0,0.0,3.0,1.0,0.0
17678100,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8431756496429443,0.3820831179618835,0.3465194404125213,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.739332377910614,0.2544901072978973,0.2441995590925216,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.8734570741653442,0.427233338356018,0.3001491725444793,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8414244055747986,0.3798798322677612,0.3625125586986542,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.6559178233146667,0.1770728528499603,0.8134080171585083,284.8074645996094,284.95001220703125,305.2680358886719,298.2433166503906,301.3431701660156,297.8553466796875,284.8128662109375,1.0,0.4947604835033417,1.0,1.0,0.7732958197593689,1.0,-2.481125593185425,1.1634809970855713,1.3176445960998535,0.5970944166183472,0.8132765293121338,0.8132765293121338,0.0,138.27511596679688,125.0,71439.53125,0.0,1452.1361083984375,1.0,278.2987060546875,282.9678039550781,301.2719116210937,306.0610656738281,293.1499938964844,293.1499938964844,278.25,43425.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046465516090393,1.0,0.0,0.0,3.647990465164185,3.648015737533569,8.879748634171847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.392578125,0.0,1586.4599609375,1895.4371337890625,0.0,2513.983154296875,0.9074658155441284,1.0,0.0,3.0,1.0,0.0
17678160,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.847869873046875,0.3818266689777374,0.3459569215774536,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.744151771068573,0.2550930380821228,0.2446149289608001,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8800281286239624,0.4289053976535797,0.3010728061199188,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8465104699134827,0.3801447749137878,0.3624871373176574,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.659932553768158,0.177089512348175,0.8124991059303284,284.8967590332031,284.95001220703125,305.27520751953125,298.23736572265625,301.344482421875,297.85321044921875,284.8974914550781,1.0,0.4921185672283172,1.0,1.0,0.7742065191268921,1.0,-2.4809343814849854,1.1630871295928955,1.3178472518920898,0.5969019532203674,0.8427140712738037,0.8427140712738037,0.0,134.60260009765625,113.0,71219.1640625,0.0,1436.36376953125,1.0,278.2581481933594,283.04840087890625,301.23895263671875,305.9291381835937,293.1499938964844,293.1499938964844,278.54998779296875,40301.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034372329711914,1.0,0.0,0.0,3.5540690422058105,3.5540928840637207,8.428398245996505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.6123046875,0.0,1460.3785400390625,1895.4371337890625,0.0,2502.892578125,0.8882797360420227,1.0,0.0,3.0,1.0,0.0
17678220,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8543749451637268,0.3820711374282837,0.3457719385623932,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7502893209457397,0.2557201087474823,0.2450171560049057,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8885118365287781,0.431014746427536,0.302245169878006,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.85331130027771,0.3807785809040069,0.3627214431762695,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6653777956962585,0.1773253977298736,0.8121885061264038,285.0219116210937,284.95001220703125,305.2820739746094,298.2313537597656,301.34539794921875,297.8502502441406,285.02447509765625,1.0,0.4891824722290039,1.0,1.0,0.7751172184944153,1.0,-2.482508659362793,1.1635798215866089,1.3189287185668943,0.5971556305885315,0.927792489528656,0.927792489528656,0.0,130.18711853027344,113.0,70607.78125,0.0,1419.7020263671875,1.0,278.4990539550781,283.18310546875,301.1956481933594,305.71319580078125,293.1499938964844,293.1499938964844,278.54998779296875,34587.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976779341697693,1.0,0.0,0.0,3.6002626419067383,3.6002860069274902,8.648915468256746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.935546875,0.0,1468.11181640625,1895.4371337890625,0.0,2450.214111328125,0.8952814340591431,1.0,0.0,3.0,1.0,0.0
17678280,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8626716732978821,0.3823758363723755,0.3458907306194305,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.75778728723526,0.2563557028770447,0.2454138845205307,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8988356590270996,0.4331920146942138,0.3036267161369324,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8618654012680054,0.3815176486968994,0.3632120490074157,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6723191738128662,0.1776776313781738,0.8126616477966309,285.0009765625,284.95001220703125,305.28863525390625,298.2253112792969,301.346923828125,297.8484191894531,284.999267578125,1.0,0.4860741198062897,1.0,1.0,0.7760278582572937,1.0,-2.4859447479248047,1.1649943590164185,1.3209503889083862,0.5979271531105042,0.9350038766860962,0.9350038766860962,0.0,125.20862579345705,101.0,70786.203125,0.0,1402.994140625,1.0,278.5417785644531,283.1573791503906,301.2079772949219,305.7851257324219,293.1499938964844,293.1499938964844,278.25,33710.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966924905776978,1.0,0.0,0.0,3.666698217391968,3.666721820831299,8.971056786322151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.4609375,0.0,1534.6143798828125,1895.4371337890625,0.0,2441.224609375,0.9072922468185424,1.0,0.0,3.0,1.0,0.0
17678340,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8716601133346558,0.3821417987346649,0.345758318901062,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7660922408103943,0.2569701671600342,0.2458001524209976,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9101414084434508,0.4349144399166107,0.3048493266105652,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8712281584739685,0.3819073736667633,0.3635642230510711,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6799373030662537,0.1778818368911743,0.8130152225494385,284.869140625,284.95001220703125,305.2948913574219,298.21929931640625,301.3494873046875,297.8489074707031,284.8668212890625,1.0,0.4827643930912018,1.0,1.0,0.7769385576248169,1.0,-2.488570213317871,1.1660010814666748,1.3225692510604858,0.5985131859779358,0.8432744145393372,0.8432744145393372,0.0,120.12077331542967,101.0,71399.0078125,0.0,1384.7481689453125,1.0,278.2982788085937,283.0147399902344,301.2454833984375,305.9950866699219,293.1499938964844,293.1499938964844,278.25,38470.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018230199813843,1.0,0.0,0.0,3.6187336444854736,3.618757963180542,8.737889629628626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.7041015625,0.0,1516.9886474609375,1895.4371337890625,0.0,2488.1044921875,0.8975042700767517,1.0,0.0,3.0,1.0,0.0
17678400,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8809826374053955,0.3818381428718567,0.3452469706535339,298.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7750058174133301,0.2575784921646118,0.2461719810962677,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9227481484413148,0.4365780353546142,0.3058212399482727,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.881036639213562,0.3822003901004791,0.3636271059513092,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6878408789634705,0.1780105829238891,0.8126733899116516,284.91766357421875,284.95001220703125,305.30084228515625,298.2132568359375,301.3516845703125,297.8493347167969,284.9189453125,1.0,0.4792157113552093,1.0,1.0,0.7778492569923401,1.0,-2.4892361164093018,1.1660478115081787,1.3231884241104126,0.5985307097434998,0.8561629056930542,0.8561629056930542,0.0,115.06229400634766,89.0,71185.921875,0.0,1364.1295166015625,1.0,278.25811767578125,283.06524658203125,301.2245788574219,305.9051818847656,293.1499938964844,293.1499938964844,278.54998779296875,38452.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023801445960999,1.0,0.0,0.0,3.539991855621338,3.54001522064209,8.361762411368545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.3564453125,0.0,1431.9876708984375,1895.4371337890625,0.0,2493.2060546875,0.8833797574043274,1.0,0.0,3.0,1.0,0.0
17678460,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8921773433685303,0.3820196390151977,0.3449760973453522,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7854240536689758,0.258207231760025,0.2465395778417587,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.937705397605896,0.4386656880378723,0.3069545924663543,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8926395773887634,0.3828122019767761,0.3638249635696411,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6970963478088379,0.1783011257648468,0.8125503063201904,285.03082275390625,284.95001220703125,305.3064880371094,298.207275390625,301.3530578613281,297.8482360839844,285.03289794921875,1.0,0.4755501449108124,1.0,1.0,0.7787529230117798,1.0,-2.490800619125366,1.1665568351745603,1.3242439031600952,0.5987390279769897,0.9386587142944336,0.9386587142944336,0.0,109.6839370727539,89.0,70653.1015625,0.0,1343.263916015625,1.0,278.4989318847656,283.1859741210937,301.18115234375,305.7015075683594,293.1499938964844,293.1499938964844,278.54998779296875,33659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976036071777344,1.0,0.0,0.0,3.6002867221832275,3.6003098487854004,8.649031428831222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.0458984375,0.0,1461.284423828125,1895.4371337890625,0.0,2449.535888671875,0.894229531288147,1.0,0.0,3.0,1.0,0.0
17678520,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9057608842849731,0.3822768926620483,0.3450154066085815,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.79769366979599,0.2588424980640411,0.2469087839126587,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9547037482261658,0.4408267438411712,0.3083003163337707,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9065979719161988,0.3835149705410003,0.3642573058605194,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.708095133304596,0.1786787509918213,0.8130622506141663,285.0059814453125,284.95001220703125,305.3117980957031,298.20135498046875,301.35467529296875,297.8475646972656,285.00347900390625,1.0,0.4718554019927978,1.0,1.0,0.7796565890312195,1.0,-2.494041919708252,1.167896032333374,1.326145887374878,0.5994115471839905,0.945775866508484,0.945775866508484,0.0,103.98800659179688,77.0,70871.75,0.0,1323.09814453125,1.0,278.5417785644531,283.15582275390625,301.1908569335937,305.7738952636719,293.1499938964844,293.1499938964844,278.25,33108.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971656322479248,1.0,0.0,0.0,3.673251390457153,3.673274993896485,9.003151717479341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.8330078125,0.0,1537.4212646484375,1895.4371337890625,0.0,2445.5400390625,0.9082887768745422,1.0,0.0,3.0,1.0,0.0
17678580,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9217449426651,0.3820057213306427,0.3448268175125122,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8109344244003296,0.259454995393753,0.2472729831933975,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9714579582214355,0.4425283372402191,0.3094956576824188,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9231558442115784,0.3838613927364349,0.3645520210266113,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7193254232406616,0.1788912266492843,0.8133932948112488,284.8667297363281,284.95001220703125,305.3168029785156,298.19549560546875,301.35699462890625,297.8486633300781,284.863525390625,1.0,0.4680695533752441,1.0,1.0,0.7805602550506592,1.0,-2.496444702148437,1.168813705444336,1.3276311159133911,0.5998923182487488,0.8495058417320251,0.8495058417320251,0.0,98.35745239257812,77.0,71528.734375,0.0,1302.12109375,1.0,278.29803466796875,283.00537109375,301.22625732421875,305.9846496582031,293.1499938964844,293.1499938964844,278.25,37972.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026329278945923,1.0,0.0,0.0,3.633357048034668,3.633381128311157,8.808651728031691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.24609375,0.0,1529.4239501953125,1895.4371337890625,0.0,2495.521728515625,0.9003829956054688,1.0,0.0,3.0,1.0,0.0
17678640,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.939117968082428,0.3816666901111603,0.3442669212818146,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.824191689491272,0.2600601017475128,0.2476267665624618,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9869148135185242,0.444169133901596,0.310438871383667,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9411206841468812,0.3841058909893036,0.3645547926425934,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7304161787033081,0.1790155917406082,0.8129834532737732,284.91217041015625,284.95001220703125,305.3215026855469,298.18975830078125,301.3587951660156,297.849365234375,284.9138488769531,1.0,0.4641253650188446,1.0,1.0,0.7814639210700989,1.0,-2.4968421459198,1.1687486171722412,1.3280935287475586,0.5997947454452515,0.8585680723190308,0.8585680723190308,0.0,92.8952865600586,65.0,71286.8515625,0.0,1279.3677978515625,1.0,278.2580261230469,283.0549011230469,301.2037658691406,305.8921813964844,293.1499938964844,293.1499938964844,278.54998779296875,38422.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803371012210846,1.0,0.0,0.0,3.5521481037139893,3.552171468734741,8.419288519689871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.0869140625,0.0,1444.640380859375,1895.4371337890625,0.0,2502.285888671875,0.8859876394271851,1.0,0.0,3.0,1.0,0.0
17678700,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9580191373825072,0.3818397223949432,0.3439787030220032,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8387445211410522,0.2606859803199768,0.2479918599128723,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.4462936818599701,0.3095030188560486,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9603256583213806,0.384686529636383,0.3647170066833496,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.742881178855896,0.179302230477333,0.8128489851951599,285.02703857421875,284.95001220703125,305.3258361816406,298.18414306640625,301.35955810546875,297.8485717773437,285.02862548828125,1.0,0.4600588679313659,1.0,1.0,0.7823675274848938,1.0,-2.496541738510132,1.1683313846588137,1.3282102346420288,0.5995456576347351,0.9408199787139891,0.9408199787139891,0.0,87.46245574951172,65.0,70720.0078125,0.0,1255.534912109375,1.0,278.4992370605469,283.1767883300781,301.1591796875,305.68585205078125,293.1499938964844,293.1499938964844,278.54998779296875,33687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986239194869995,1.0,0.0,0.0,3.6115002632141113,3.611523389816284,8.702992317921598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.5986328125,0.0,1473.6392822265625,1895.4371337890625,0.0,2458.8505859375,0.8967291712760925,1.0,0.0,3.0,1.0,0.0
17678760,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9711087942123412,0.3820293843746185,0.3440716862678528,298.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8499342799186707,0.2613130211830139,0.2484442889690399,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.4498113095760345,0.297437846660614,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.973550260066986,0.3853046000003814,0.3651867508888244,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.752607524394989,0.1796406656503677,0.8136731386184692,284.9862060546875,284.95001220703125,305.3298645019531,298.1786499023437,301.3611755371094,297.8515014648437,284.98211669921875,1.0,0.4553014934062958,1.0,1.0,0.7832792401313782,1.0,-2.483582258224488,1.1616219282150269,1.32196044921875,0.5959799885749817,0.933654248714447,0.933654248714447,0.0,83.45484161376953,83.0,70579.2421875,0.0,1223.2635498046875,1.0,278.5418395996094,283.13629150390625,301.167236328125,305.74481201171875,293.1499938964844,293.1499938964844,278.25,33610.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980113625526428,1.0,0.0,0.0,3.674280881881714,3.674304723739624,9.00819941307418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.3076171875,0.0,1542.3546142578125,1895.4371337890625,0.0,2453.25732421875,0.908640682697296,1.0,0.0,3.0,1.0,0.0
17678820,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9753404855728148,0.381713718175888,0.3439922332763672,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8543801307678223,0.2619180083274841,0.2489794343709945,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9990000128746032,0.4539524912834167,0.2933131456375122,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9780879616737366,0.3855691254138946,0.3655748963356018,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7563542723655701,0.1798665523529052,0.8147727847099304,284.8513488769531,284.95001220703125,305.33355712890625,298.17333984375,301.3648681640625,297.8568115234375,284.850830078125,1.0,0.4546279311180115,1.0,1.0,0.7841909527778625,1.0,-2.4809367656707764,1.160122275352478,1.3208143711090088,0.5947787761688232,0.833195686340332,0.833195686340332,0.0,82.16290283203125,83.0,70940.9453125,0.0,1214.654052734375,1.0,278.2983703613281,283.0006408691406,301.1990051269531,305.9272766113281,293.1499938964844,293.1499938964844,278.25,39301.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027607798576355,1.0,0.0,0.0,3.6038661003112793,3.603890180587769,8.6662373632862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.2294921875,0.0,1506.839111328125,1895.4371337890625,0.0,2496.693359375,0.8946119546890259,1.0,0.0,3.0,1.0,0.0
17678880,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.973414659500122,0.3814524710178375,0.343673974275589,298.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.85353684425354,0.2625213861465454,0.2495630234479904,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.4575405418872833,0.2948950827121734,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.97664475440979,0.3858079612255096,0.3657722771167755,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7553120255470276,0.1800748854875564,0.8157037496566772,284.9136657714844,284.95001220703125,305.3369140625,298.1682434082031,301.36785888671875,297.8602905273437,284.9152526855469,1.0,0.4557499885559082,1.0,1.0,0.7851026654243469,1.0,-2.484502077102661,1.1616637706756592,1.322838306427002,0.5954059362411499,0.8522407412528992,0.8522407412528992,0.0,82.72935485839844,101.0,70802.6796875,0.0,1221.306884765625,1.0,278.2582092285156,283.0618591308594,301.176025390625,305.8284606933594,293.1499938964844,293.1499938964844,278.54998779296875,38631.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027628064155579,1.0,0.0,0.0,3.523397922515869,3.523421287536621,8.283554393528902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.623046875,0.0,1415.8353271484375,1895.4371337890625,0.0,2496.712158203125,0.8799977898597717,1.0,0.0,3.0,1.0,0.0
17678940,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9681294560432434,0.3816925287246704,0.3437095284461975,298.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8495699763298035,0.2631464898586273,0.2501985132694244,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.4605955779552459,0.2999370992183685,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9718211889266968,0.386388897895813,0.3662032186985016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7516422867774963,0.180448830127716,0.8172488212585449,285.033935546875,284.95001220703125,305.3399353027344,298.163330078125,301.36944580078125,297.86053466796875,285.0369873046875,1.0,0.4584849774837494,1.0,1.0,0.7860143780708313,1.0,-2.493729829788208,1.166009783744812,1.3277201652526855,0.5975605249404907,0.9390895962715148,0.9390895962715148,0.0,84.4931869506836,101.0,70449.203125,0.0,1239.867431640625,1.0,278.4985656738281,283.1871032714844,301.135009765625,305.6334228515625,293.1499938964844,293.1499938964844,278.54998779296875,33527.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978159189224243,1.0,0.0,0.0,3.58819317817688,3.5882163047790527,8.591024425186333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.9912109375,0.0,1447.299072265625,1895.4371337890625,0.0,2451.47314453125,0.8915370106697083,1.0,0.0,3.0,1.0,0.0
17679000,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9601005911827089,0.381995677947998,0.3440991938114166,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8433716297149658,0.2637779414653778,0.2508841156959533,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.4627406597137451,0.3077319860458374,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.964259147644043,0.3870720565319061,0.3669315576553345,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7461925745010376,0.1808811277151107,0.819595992565155,285.0189514160156,284.95001220703125,305.3426208496094,298.1586608886719,301.3701477050781,297.8586120605469,285.0176086425781,1.0,0.4626111388206482,1.0,1.0,0.7869260907173157,1.0,-2.5080745220184326,1.1728825569152832,1.3351919651031494,0.6011236906051636,0.9554126262664796,0.9554126262664796,0.0,87.27802276611328,119.0,70940.34375,0.0,1269.1549072265625,1.0,278.54168701171875,283.1620178222656,301.14892578125,305.7234191894531,293.1499938964844,293.1499938964844,278.25,32664.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975956797599792,1.0,0.0,0.0,3.6712496280670166,3.671273231506348,8.993341680252342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.2490234375,0.0,1531.83837890625,1895.4371337890625,0.0,2449.46337890625,0.9076430797576904,1.0,0.0,3.0,1.0,0.0
17679060,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9484773278236388,0.3817499577999115,0.3442800343036651,298.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8350622653961182,0.2643850147724151,0.251598596572876,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.4633850455284118,0.3184752166271209,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9532771706581116,0.3874019086360931,0.3675642311573028,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7388077974319458,0.1810993552207946,0.8217549920082092,284.8876037597656,284.95001220703125,305.3449401855469,298.1542358398437,301.369873046875,297.8547668457031,284.8843994140625,1.0,0.4678598046302795,1.0,1.0,0.7878454327583313,1.0,-2.5254085063934326,1.1812235116958618,1.3441849946975708,0.6055327653884888,0.8703073263168335,0.8703073263168335,0.0,91.14163970947266,119.0,72046.875,0.0,1307.10693359375,1.0,278.2978515625,283.0104675292969,301.18951416015625,305.9629211425781,293.1499938964844,293.1499938964844,278.25,36688.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803695797920227,1.0,0.0,0.0,3.657208681106568,3.657232999801636,8.924683356781316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.9013671875,0.0,1546.3634033203125,1895.4371337890625,0.0,2505.262939453125,0.9052096009254456,1.0,0.0,3.0,1.0,0.0
17679120,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9283288717269896,0.3813303112983703,0.3441300094127655,298.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8215312957763672,0.2649775147438049,0.25239098072052,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9907419085502625,0.4631056487560272,0.3243206143379211,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9338751435279846,0.3875698745250702,0.3679779469966888,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7266358733177185,0.1811238080263137,0.8232921957969666,284.9241027832031,284.95001220703125,305.346923828125,298.15008544921875,301.3677978515625,297.8493347167969,284.9247436523437,1.0,0.4735770523548126,1.0,1.0,0.7887647747993469,1.0,-2.534987211227417,1.1856156587600708,1.3493714332580566,0.6083225607872009,0.8791340589523315,0.8791340589523315,0.0,97.3315658569336,137.0,72140.1953125,0.0,1346.104248046875,1.0,278.2578430175781,283.04351806640625,301.1728515625,305.9066162109375,293.1499938964844,293.1499938964844,278.54998779296875,37226.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055347800254822,1.0,0.0,0.0,3.6044206619262695,3.60444450378418,8.668905024933338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.23046875,0.0,1492.1123046875,1895.4371337890625,0.0,2522.135009765625,0.8965034484863281,1.0,0.0,3.0,1.0,0.0
17679180,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9071075916290284,0.3813166320323944,0.3441836833953857,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8064427375793457,0.2655826807022095,0.2532373368740082,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9737752079963684,0.4640009701251983,0.3247197568416595,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.912696659564972,0.3880068361759186,0.3685254156589508,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7131623029708862,0.1812132745981216,0.8248116374015808,285.0372314453125,284.95001220703125,305.3485717773437,298.146240234375,301.3656921386719,297.84442138671875,285.0399169921875,1.0,0.4794885218143463,1.0,1.0,0.7896841168403625,1.0,-2.539614200592041,1.1877180337905884,1.3518961668014526,0.6091000437736511,0.9634929299354552,0.9634929299354552,0.0,104.66009521484376,137.0,71631.25,0.0,1383.3677978515625,1.0,278.5005798339844,283.1658935546875,301.1299743652344,305.7109375,293.1499938964844,293.1499938964844,278.54998779296875,33259.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801686704158783,1.0,0.0,0.0,3.666247367858887,3.6662709712982178,8.968850693236163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.255859375,0.0,1530.727294921875,1895.4371337890625,0.0,2486.8564453125,0.90852689743042,1.0,0.0,3.0,1.0,0.0
