time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8901423215866089,0.3813890814781189,0.3445473909378052,298.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7921331524848938,0.2661910653114319,0.254103273153305,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9568264484405518,0.4655311405658722,0.3258314728736877,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8955779075622559,0.3885392248630523,0.3693163692951202,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7000742554664612,0.1813652962446212,0.8268343210220337,285.0168151855469,284.95001220703125,305.349853515625,298.1427307128906,301.36383056640625,297.84014892578125,285.0142517089844,1.0,0.4857032001018524,1.0,1.0,0.7906034588813782,1.0,-2.545806169509888,1.190546989440918,1.3552591800689695,0.6105086803436279,0.9767318367958068,0.9767318367958068,0.0,112.25133514404295,155.0,71945.515625,0.0,1424.2457275390625,1.0,278.54229736328125,283.1381225585937,301.1389465332031,305.7884826660156,293.1499938964844,293.1499938964844,278.25,32714.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017622232437134,1.0,0.0,0.0,3.7440645694732666,3.744088888168335,9.35362493237335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.923828125,0.0,1615.14111328125,1895.4371337890625,0.0,2487.548095703125,0.924014925956726,1.0,0.0,3.0,1.0,0.0
17679300,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8742822408676147,0.3809086680412292,0.344695508480072,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7787618637084961,0.2667717933654785,0.2549759447574615,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9394576549530028,0.4668087661266327,0.3270639777183532,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.879960834980011,0.3886882960796356,0.3699773252010345,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6874898672103882,0.1813275814056396,0.8286508917808533,284.8699951171875,284.95001220703125,305.3507995605469,298.1395263671875,301.3625793457031,297.83746337890625,284.865234375,1.0,0.4920959174633026,1.0,1.0,0.7915228009223938,1.0,-2.5514938831329346,1.1931147575378418,1.3583791255950928,0.6118375658988953,0.8780359029769897,0.8780359029769897,0.0,120.31190490722656,155.0,72817.2109375,0.0,1466.6923828125,1.0,278.2962951660156,282.97564697265625,301.17498779296875,306.0113525390625,293.1499938964844,293.1499938964844,278.25,36993.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075864315032959,1.0,0.0,0.0,3.723576068878174,3.7236008644104,9.25153358366515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.1845703125,0.0,1624.16064453125,1895.4371337890625,0.0,2540.984619140625,0.9201402068138124,1.0,0.0,3.0,1.0,0.0
17679360,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8591705560684204,0.3802924156188965,0.344439685344696,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7662272453308105,0.2673390209674835,0.2558468878269195,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9220346212387084,0.4680805802345276,0.3281360268592834,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8650897741317749,0.3886785507202148,0.3703167140483856,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6753053069114685,0.1811627447605133,0.8296418190002441,284.9046936035156,284.95001220703125,305.3513488769531,298.13671875,301.3607177734375,297.83453369140625,284.90740966796875,1.0,0.4985176920890808,1.0,1.0,0.792696475982666,1.0,-2.5551204681396484,1.194607853889465,1.360512614250183,0.6125308871269226,0.8782462477684021,0.8782462477684021,0.0,128.89796447753906,173.0,72624.765625,0.0,1508.8629150390625,1.0,278.25738525390625,283.016845703125,301.15484619140625,305.92755126953125,293.1499938964844,293.1499938964844,278.54998779296875,38223.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087164163589478,1.0,0.0,0.0,3.6458585262298575,3.645883083343506,8.869373573361372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.5908203125,0.0,1545.1844482421875,1895.4371337890625,0.0,2551.3779296875,0.9064569473266602,1.0,0.0,3.0,1.0,0.0
17679420,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8462647795677185,0.3802301585674286,0.3444369733333587,298.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7553811073303223,0.2679274976253509,0.2567240297794342,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.907276213169098,0.4699222445487976,0.3294499516487121,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8522857427597046,0.3890305459499359,0.3707942962646484,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6646720767021179,0.1811659634113311,0.8308059573173523,285.03057861328125,284.95001220703125,305.3515625,298.13427734375,301.35797119140625,297.83013916015625,285.0335998535156,1.0,0.5050221681594849,1.0,1.0,0.7938701510429382,1.0,-2.559718370437622,1.196591019630432,1.36312735080719,0.6134346127510071,0.9675014019012452,0.9675014019012452,0.0,137.5121612548828,173.0,72102.2890625,0.0,1552.5914306640625,1.0,278.5014343261719,283.1497497558594,301.1121520996094,305.7232360839844,293.1499938964844,293.1499938964844,278.54998779296875,33698.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041734099388123,1.0,0.0,0.0,3.7033865451812735,3.703410625457764,9.151481208391488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.349609375,0.0,1575.9036865234375,1895.4371337890625,0.0,2509.642822265625,0.9172363877296448,1.0,0.0,3.0,1.0,0.0
17679480,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8354091644287109,0.3802947402000427,0.344812273979187,298.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7460970878601074,0.2685231864452362,0.25761279463768,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8956642150878906,0.4719067513942718,0.3310641646385193,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8414716124534607,0.3895111680030823,0.3715589046478271,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6556925177574158,0.181271493434906,0.8327121734619141,285.0155334472656,284.95001220703125,305.3514099121094,298.1322631835937,301.35546875,297.8261413574219,285.013427734375,1.0,0.5116540789604187,1.0,1.0,0.7950437664985657,1.0,-2.566384077072144,1.1995922327041626,1.3667919635772705,0.6149265170097351,0.9829742908477784,0.9829742908477784,0.0,146.05067443847656,161.0,72405.59375,0.0,1598.9810791015625,1.0,278.54254150390625,283.1275939941406,301.1239624023437,305.8016662597656,293.1499938964844,293.1499938964844,278.25,33007.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038599491119385,1.0,0.0,0.0,3.7764391899108887,3.7764639854431152,9.516084560345915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.611328125,0.0,1655.276123046875,1895.4371337890625,0.0,2506.7685546875,0.9315646886825562,1.0,0.0,3.0,1.0,0.0
17679540,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8304043412208557,0.3798170685768127,0.3448157608509063,298.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.742217481136322,0.2690934240818023,0.2583243250846863,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8909911513328552,0.4733926951885223,0.3324121236801147,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8367117047309875,0.3896215260028839,0.372027575969696,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.651701033115387,0.1812050491571426,0.8336460590362549,284.8686828613281,284.95001220703125,305.35089111328125,298.1306457519531,301.3533630371094,297.8236999511719,284.8636474609375,1.0,0.5144097805023193,1.0,1.0,0.7962174415588379,1.0,-2.570556640625,1.2013397216796875,1.3692169189453125,0.6158465147018433,0.8840057253837585,0.8840057253837585,0.0,150.25790405273438,161.0,73269.3671875,0.0,1623.1484375,1.0,278.29559326171875,282.9644775390625,301.162841796875,306.0279235839844,293.1499938964844,293.1499938964844,278.25,37089.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094282150268555,1.0,0.0,0.0,3.755433797836304,3.755459070205689,9.410517236574378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.693359375,0.0,1662.051025390625,1895.4371337890625,0.0,2557.928955078125,0.9274020791053772,1.0,0.0,3.0,1.0,0.0
17679600,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8278641104698181,0.3792124986648559,0.3443168997764587,298.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7408025860786438,0.2696528732776642,0.2589244246482849,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8893224000930786,0.4747629165649414,0.3333936929702759,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8345458507537842,0.3895851671695709,0.3720734715461731,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.649793267250061,0.1810335963964462,0.8333113789558411,284.9005126953125,284.95001220703125,305.3500061035156,298.1294860839844,301.35089111328125,297.82135009765625,284.9032592773437,1.0,0.5155792236328125,1.0,1.0,0.7973911166191101,1.0,-2.5715134143829346,1.2015119791030884,1.3700013160705566,0.6158506870269775,0.8812696933746338,0.8812696933746338,0.0,152.1131134033203,149.0,73006.2421875,0.0,1632.6025390625,1.0,278.25714111328125,283.0046691894531,301.1451721191406,305.9437561035156,293.1499938964844,293.1499938964844,278.54998779296875,38445.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103576302528381,1.0,0.0,0.0,3.673938512802124,3.673963069915772,9.006520826915221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.8447265625,0.0,1578.385009765625,1895.4371337890625,0.0,2566.487060546875,0.9128194451332092,1.0,0.0,3.0,1.0,0.0
17679660,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8277921080589294,0.3791944682598114,0.3440159857273102,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7414166927337646,0.2702375054359436,0.2594569623470306,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8905308246612549,0.4766859710216522,0.334517627954483,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8347892165184021,0.3899401724338531,0.3721999228000641,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.64981609582901,0.1810622215270996,0.8329046368598938,285.0272216796875,284.95001220703125,305.3481140136719,298.1279602050781,301.3475646972656,297.8179016113281,285.03009033203125,1.0,0.5155452489852905,1.0,1.0,0.7984603643417358,1.0,-2.5728020668029785,1.2018883228302002,1.3709137439727783,0.6159139275550842,0.9699215292930604,0.9699215292930604,0.0,152.02569580078125,149.0,72390.84375,0.0,1634.0111083984375,1.0,278.50201416015625,283.1400756835937,301.1038818359375,305.7355651855469,293.1499938964844,293.1499938964844,278.54998779296875,33943.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056399822235107,1.0,0.0,0.0,3.726360321044922,3.7263846397399902,9.26537381928938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.677734375,0.0,1604.081298828125,1895.4371337890625,0.0,2523.10107421875,0.922555685043335,1.0,0.0,3.0,1.0,0.0
17679720,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8299733996391296,0.3793328702449798,0.344065397977829,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.743796169757843,0.2708330154418945,0.2599447071552276,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8943405747413635,0.4787532985210418,0.3358945250511169,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8372350335121155,0.3904507458209991,0.372581422328949,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6516699194908142,0.1812257170677185,0.8331035375595093,285.0108642578125,284.95001220703125,305.3446655273437,298.1251525878906,301.3440246582031,297.81524658203125,285.0085754394531,1.0,0.5146725177764893,1.0,1.0,0.7995296120643616,1.0,-2.575798273086548,1.2031065225601196,1.3726917505264282,0.6164654493331909,0.9832062125205994,0.9832062125205994,0.0,150.3262939453125,137.0,72598.625,0.0,1630.718505859375,1.0,278.542724609375,283.1184387207031,301.11541748046875,305.8091125488281,293.1499938964844,293.1499938964844,278.25,33276.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052077293395996,1.0,0.0,0.0,3.794223785400391,3.794248819351196,9.605925015421235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.4482421875,0.0,1678.4368896484375,1895.4371337890625,0.0,2519.13330078125,0.9357432723045348,1.0,0.0,3.0,1.0,0.0
17679780,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.83310467004776,0.378946840763092,0.3438915610313415,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7471749782562256,0.2714056372642517,0.2603917419910431,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.899333655834198,0.4803197979927063,0.337103396654129,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8407313823699951,0.3906084597110748,0.3728215992450714,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6544288396835327,0.1812426894903183,0.8330981135368347,284.86376953125,284.95001220703125,305.3397216796875,298.1211853027344,301.3406066894531,297.8143005371094,284.8590087890625,1.0,0.5130923390388489,1.0,1.0,0.8005988597869873,1.0,-2.5778653621673584,1.20385479927063,1.374010682106018,0.6168228983879089,0.8822793960571289,0.8822793960571289,0.0,147.72946166992188,137.0,73383.4609375,0.0,1622.1798095703125,1.0,278.2952880859375,282.9570617675781,301.1521911621094,306.0282287597656,293.1499938964844,293.1499938964844,278.25,37442.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106698989868164,1.0,0.0,0.0,3.766523361206055,3.7665488719940186,9.466177175454504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.7685546875,0.0,1677.8505859375,1895.4371337890625,0.0,2569.363525390625,0.9300878047943116,1.0,0.0,3.0,1.0,0.0
17679840,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8366015553474426,0.3784411549568176,0.3432928025722503,298.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7511780858039856,0.2719687819480896,0.2607996761798858,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9048808217048644,0.4817756116390228,0.337997555732727,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8447062969207764,0.3906293511390686,0.3727216124534607,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6575636863708496,0.1811642199754715,0.8322342038154602,284.89794921875,284.95001220703125,305.33331298828125,298.1160888671875,301.3363342285156,297.8133544921875,284.9007263183594,1.0,0.5108746886253357,1.0,1.0,0.801668107509613,1.0,-2.577553987503052,1.2034356594085691,1.374118447303772,0.6165183186531067,0.879986047744751,0.879986047744751,0.0,144.60006713867188,125.0,73064.1015625,0.0,1607.9984130859375,1.0,278.257080078125,283.0001525878906,301.1311340332031,305.9365234375,293.1499938964844,293.1499938964844,278.54998779296875,38706.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115617036819458,1.0,0.0,0.0,3.6801819801330566,3.680206775665283,9.03715829281282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.59375,0.0,1587.4227294921875,1895.4371337890625,0.0,2577.582275390625,0.914425492286682,1.0,0.0,3.0,1.0,0.0
17679900,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8415549397468567,0.3785132765769958,0.3429342806339264,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7563731074333191,0.2725575864315033,0.2611855566501617,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9125097990036012,0.4837852716445923,0.3390704393386841,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8501048684120178,0.3910409808158874,0.3727518320083618,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6618474721908569,0.1812852770090103,0.8315317034721375,285.0251159667969,284.95001220703125,305.32550048828125,298.10986328125,301.3309326171875,297.8114013671875,285.0279235839844,1.0,0.5082437992095947,1.0,1.0,0.8027373552322388,1.0,-2.578064441680908,1.2034374475479126,1.3746269941329956,0.6163824796676636,0.9681813716888428,0.9681813716888428,0.0,140.67593383789062,125.0,72406.4296875,0.0,1591.4622802734375,1.0,278.50213623046875,283.13653564453125,301.085693359375,305.72149658203125,293.1499938964844,293.1499938964844,278.54998779296875,34106.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068642616271973,1.0,0.0,0.0,3.73009204864502,3.730116367340088,9.283941153626074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.982421875,0.0,1609.638916015625,1895.4371337890625,0.0,2534.3466796875,0.9235308170318604,1.0,0.0,3.0,1.0,0.0
17679960,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8482500314712524,0.3787274360656738,0.3429480791091919,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7629361152648926,0.2731567323207855,0.2615615725517273,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9226466417312622,0.485927015542984,0.3404183387756347,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8572308421134949,0.3915998637676239,0.3730674684047699,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.667589008808136,0.1815340369939804,0.8315818905830383,285.0087280273437,284.95001220703125,305.3163146972656,298.10260009765625,301.3254699707031,297.81005859375,285.0065002441406,1.0,0.5053775310516357,1.0,1.0,0.8037450909614563,1.0,-2.5805904865264893,1.204444408416748,1.3761459589004517,0.6168304085731506,0.9807063341140748,0.9807063341140748,0.0,136.0358428955078,113.0,72580.5390625,0.0,1574.529541015625,1.0,278.5427551269531,283.1155090332031,301.0928649902344,305.78839111328125,293.1499938964844,293.1499938964844,278.25,33418.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064429759979248,1.0,0.0,0.0,3.795620918273926,3.795645713806152,9.612999747332651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4599609375,0.0,1681.20654296875,1895.4371337890625,0.0,2530.47607421875,0.9361563324928284,1.0,0.0,3.0,1.0,0.0
17680020,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8555841445922852,0.3784091770648956,0.3427541553974151,298.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7702436447143555,0.2737322449684143,0.2619234025478363,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9337241053581238,0.4875526130199432,0.3416082262992859,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8651058673858643,0.3917984664440155,0.3732611835002899,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6739709973335266,0.1816284507513046,0.8315222263336182,284.8625793457031,284.95001220703125,305.30584716796875,298.0943298339844,301.3200988769531,297.8102111816406,284.8580627441406,1.0,0.5022628903388977,1.0,1.0,0.804752767086029,1.0,-2.582387208938598,1.205081343650818,1.3773057460784912,0.6171385645866394,0.8798254132270813,0.8798254132270813,0.0,131.19410705566406,113.0,73330.7265625,0.0,1555.6776123046875,1.0,278.2952880859375,282.9556884765625,301.1253356933594,306.0007019042969,293.1499938964844,293.1499938964844,278.25,37627.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119074106216431,1.0,0.0,0.0,3.764581203460693,3.764606714248657,9.456417728870292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.6923828125,0.0,1676.978271484375,1895.4371337890625,0.0,2580.769775390625,0.9297513961791992,1.0,0.0,3.0,1.0,0.0
17680080,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8630746006965637,0.3779681921005249,0.3421510457992553,298.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7779861688613892,0.274297833442688,0.262266457080841,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9448176622390748,0.4890647828578949,0.3424918353557586,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8732374310493469,0.3918575346469879,0.3731310367584228,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6805051565170288,0.1816211193799972,0.8306722640991211,284.8982849121094,284.95001220703125,305.2940979003906,298.0850830078125,301.3138427734375,297.8102111816406,284.9009704589844,1.0,0.4988594353199005,1.0,1.0,0.8057604432106018,1.0,-2.581960201263428,1.2046277523040771,1.3773324489593506,0.6168252229690552,0.8784797191619873,0.8784797191619873,0.0,126.35507202148438,101.0,72992.75,0.0,1533.7991943359375,1.0,278.257080078125,283.00006103515625,301.1002197265625,305.90301513671875,293.1499938964844,293.1499938964844,278.54998779296875,38795.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812808096408844,1.0,0.0,0.0,3.6767232418060303,3.676748037338257,9.020179732033284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.4287109375,0.0,1584.173583984375,1895.4371337890625,0.0,2589.076904296875,0.9137436151504515,1.0,0.0,3.0,1.0,0.0
17680140,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8722363710403442,0.3780907690525055,0.3417956233024597,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7870482206344604,0.274888277053833,0.262602835893631,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9572741389274596,0.491126000881195,0.3435642123222351,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8829712867736816,0.3922987878322601,0.3731421232223511,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6882647275924683,0.1818036437034607,0.8300243020057678,285.0247497558594,284.95001220703125,305.2811584472656,298.0749206542969,301.3065490722656,297.8090515136719,285.0274963378906,1.0,0.49530890583992,1.0,1.0,0.8067681193351746,1.0,-2.582456350326538,1.204645037651062,1.3778114318847656,0.6167065501213074,0.9662381410598756,0.9662381410598756,0.0,121.12754821777344,101.0,72322.0078125,0.0,1511.463623046875,1.0,278.5020446777344,283.1359558105469,301.051025390625,305.6832580566406,293.1499938964844,293.1499938964844,278.54998779296875,34148.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081502318382263,1.0,0.0,0.0,3.726208686828613,3.7262330055236816,9.264620075555284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.0947265625,0.0,1605.4764404296875,1895.4371337890625,0.0,2546.169189453125,0.9226992726325988,1.0,0.0,3.0,1.0,0.0
17680200,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8836309909820557,0.3783430159091949,0.3418112695217132,298.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.797784149646759,0.2754881083965301,0.2629406750202179,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9710469245910645,0.4933077991008758,0.3449150919914245,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8948492407798767,0.3928776681423187,0.3734417557716369,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6977224946022034,0.1821038573980331,0.8301411271095276,285.0078430175781,284.95001220703125,305.26708984375,298.0638732910156,301.2991638183594,297.80841064453125,285.0055847167969,1.0,0.4917258322238922,1.0,1.0,0.8077757954597473,1.0,-2.585003137588501,1.2056708335876465,1.379332423210144,0.6171650290489197,0.9781683087348938,0.9781683087348938,0.0,115.49411010742188,89.0,72482.140625,0.0,1490.07275390625,1.0,278.542724609375,283.1146850585937,301.0545349121094,305.74542236328125,293.1499938964844,293.1499938964844,278.25,33459.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077743053436279,1.0,0.0,0.0,3.791118621826172,3.7911436557769775,9.5902089469746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.05859375,0.0,1676.17041015625,1895.4371337890625,0.0,2542.712158203125,0.9351622462272644,1.0,0.0,3.0,1.0,0.0
17680260,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8959388136863708,0.3780589699745178,0.341620922088623,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8093205094337463,0.276063472032547,0.2632729113101959,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9842224717140198,0.4949609637260437,0.3461062312126159,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9078163504600524,0.3930906355381012,0.3736216127872467,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.707880973815918,0.1822423636913299,0.8301535844802856,284.8622436523437,284.95001220703125,305.2519226074219,298.052001953125,301.2918701171875,297.8090209960937,284.8578796386719,1.0,0.4880476295948028,1.0,1.0,0.8087920546531677,1.0,-2.5868401527404785,1.2063339948654177,1.380506157875061,0.6174839735031128,0.8773776888847351,0.8773776888847351,0.0,109.8989715576172,89.0,73210.7265625,0.0,1467.8597412109375,1.0,278.29541015625,282.9558410644531,301.0834655761719,305.9526672363281,293.1499938964844,293.1499938964844,278.25,37724.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132851719856262,1.0,0.0,0.0,3.758159875869751,3.758185148239136,9.424184099771082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.7294921875,0.0,1670.1461181640625,1895.4371337890625,0.0,2593.478271484375,0.928353190422058,1.0,0.0,3.0,1.0,0.0
17680320,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.908750295639038,0.3776529729366302,0.3410277366638183,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8207029700279236,0.2766284942626953,0.2635930180549621,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9960458278656006,0.4965006709098816,0.3469915091991424,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9223869442939758,0.393163651227951,0.3734822273254394,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7177530527114868,0.1822748184204101,0.8293847441673279,284.8988342285156,284.95001220703125,305.2356872558594,298.0393371582031,301.28375244140625,297.8093566894531,284.9014587402344,1.0,0.4841960668563843,1.0,1.0,0.8098082542419434,1.0,-2.5864856243133545,1.2059236764907837,1.3805620670318604,0.6171877384185791,0.8767682313919067,0.8767682313919067,0.0,104.49020385742188,77.0,72862.9453125,0.0,1443.5426025390625,1.0,278.25714111328125,283.0008239746094,301.054931640625,305.8505249023437,293.1499938964844,293.1499938964844,278.54998779296875,38828.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142288327217102,1.0,0.0,0.0,3.6697030067443848,3.6697278022766113,8.985766726254951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.85546875,0.0,1576.4793701171875,1895.4371337890625,0.0,2602.189697265625,0.9122197031974792,1.0,0.0,3.0,1.0,0.0
17680380,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9208344221115112,0.3777688443660736,0.3407309353351593,298.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8302506804466248,0.2772150635719299,0.2639693319797516,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.4990061819553375,0.3403916656970978,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9353547692298888,0.3935840427875519,0.3735377192497253,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7257548570632935,0.1824666559696197,0.82906174659729,285.0173645019531,284.95001220703125,305.2184753417969,298.02593994140625,301.27471923828125,297.8100891113281,285.0181884765625,1.0,0.4798938333988189,1.0,1.0,0.8108245134353638,1.0,-2.5783519744873047,1.2016316652297974,1.3767204284667969,0.6149929761886597,0.9587249159812928,0.9587249159812928,0.0,100.02012634277344,77.0,72028.390625,0.0,1413.1751708984375,1.0,278.5018615722656,283.1295471191406,301.0022888183594,305.6242980957031,293.1499938964844,293.1499938964844,278.54998779296875,34275.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095971941947937,1.0,0.0,0.0,3.717473030090332,3.7174973487854,9.221231493938832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.373046875,0.0,1596.393798828125,1895.4371337890625,0.0,2559.484130859375,0.9207234978675842,1.0,0.0,3.0,1.0,0.0
17680440,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.93362557888031,0.3779409229755401,0.3407745063304901,298.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8398710489273071,0.2778054475784302,0.2643747925758362,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.5032140016555786,0.328575074672699,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9483050107955932,0.3940734565258026,0.3738578259944916,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.73382568359375,0.1827546954154968,0.8294984102249146,284.9844665527344,284.95001220703125,305.2003479003906,298.0118408203125,301.2672424316406,297.8150634765625,284.9809875488281,1.0,0.4751157462596893,1.0,1.0,0.8118407130241394,1.0,-2.5656042098999023,1.1951147317886353,1.370489478111267,0.6113513708114624,0.954650580883026,0.954650580883026,0.0,95.71894073486328,65.0,71809.5859375,0.0,1377.7935791015625,1.0,278.5426330566406,283.10040283203125,301.00030517578125,305.6628112792969,293.1499938964844,293.1499938964844,278.25,34102.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089011907577515,1.0,0.0,0.0,3.768033981323242,3.7680587768554688,9.473772024648496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.86328125,0.0,1653.8375244140625,1895.4371337890625,0.0,2553.077880859375,0.9302048087120056,1.0,0.0,3.0,1.0,0.0
17680500,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.94743812084198,0.3775889873504638,0.3405771851539612,298.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.8507981300354004,0.278370201587677,0.2647650837898254,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9990000128746032,0.5082278847694397,0.3159798681735992,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9618385434150696,0.3941773176193237,0.3740092813968658,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7428982853889465,0.1829181909561157,0.8298435211181641,284.83599853515625,284.95001220703125,305.1813049316406,297.9970703125,301.2615966796875,297.8244323730469,284.8330993652344,1.0,0.4699838757514953,1.0,1.0,0.8128569722175598,1.0,-2.5513031482696533,1.1878308057785034,1.3634724617004397,0.6073135733604431,0.8430444002151489,0.8430444002151489,0.0,91.26464080810548,65.0,71978.7265625,0.0,1340.106689453125,1.0,278.2962646484375,282.951171875,301.0223999023437,305.8311462402344,293.1499938964844,293.1499938964844,278.25,39661.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136080503463745,1.0,0.0,0.0,3.695671319961548,3.6956963539123535,9.113389864978672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.3603515625,0.0,1612.316650390625,1895.4371337890625,0.0,2596.45849609375,0.915119767189026,1.0,0.0,3.0,1.0,0.0
17680560,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.961440086364746,0.3772412538528442,0.3400324583053589,298.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8630635738372803,0.2789300084114074,0.2651350796222687,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5141322612762451,0.3028772175312042,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9751782417297364,0.3942026495933532,0.3738519251346588,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7529296278953552,0.1830678731203079,0.8296523094177246,284.8871154785156,284.95001220703125,305.16143798828125,297.9817199707031,301.2568054199219,297.8363037109375,284.888427734375,1.0,0.4644947350025177,1.0,1.0,0.8136361837387085,1.0,-2.5349338054656982,1.179582953453064,1.3553507328033447,0.6027490496635437,0.8467841148376465,0.8467841148376465,0.0,86.74823760986328,85.0,71212.328125,0.0,1299.9722900390625,1.0,278.257568359375,283.0148620605469,300.9866638183594,305.68878173828125,293.1499938964844,293.1499938964844,278.54998779296875,40172.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132396936416626,1.0,0.0,0.0,3.5772511959075928,3.577275276184082,8.538708584637789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.8955078125,0.0,1484.3240966796875,1895.4371337890625,0.0,2593.058837890625,0.8929111957550049,1.0,0.0,3.0,1.0,0.0
17680620,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9666447043418884,0.3774841725826263,0.3399205803871155,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8682652115821838,0.2795182764530182,0.2656186521053314,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.5206429958343506,0.2980059087276459,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9801135063171388,0.3946266770362854,0.3739925622940063,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7571863532066345,0.1834839582443237,0.8306028246879578,285.0097351074219,284.95001220703125,305.1407775878906,297.9657897949219,301.2529602050781,297.8484191894531,285.0123291015625,1.0,0.4634921848773956,1.0,1.0,0.8144153952598572,1.0,-2.530806303024292,1.1774570941925049,1.3533490896224976,0.6011492013931274,0.9267807602882384,0.9267807602882384,0.0,85.16035461425781,85.0,70424.375,0.0,1288.00830078125,1.0,278.4994506835937,283.1510009765625,300.9305114746094,305.4444274902344,293.1499938964844,293.1499938964844,278.54998779296875,34834.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073772192001343,1.0,0.0,0.0,3.61530327796936,3.615326642990112,8.721330573280284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.09765625,0.0,1486.270751953125,1895.4371337890625,0.0,2539.0615234375,0.8987067341804504,1.0,0.0,3.0,1.0,0.0
17680680,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9665451645851136,0.3778382539749145,0.3402546346187591,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8685092329978943,0.2801169157028198,0.2661851048469543,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.5262588262557983,0.2983908057212829,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9801346063613892,0.3951796889305115,0.3745026886463165,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7575513124465942,0.1840316206216812,0.8329030871391296,284.9941101074219,284.95001220703125,305.119384765625,297.9493103027344,301.2481994628906,297.8583374023437,284.9931945800781,1.0,0.4646064341068268,1.0,1.0,0.8151946663856506,1.0,-2.535715103149414,1.179744005203247,1.355971097946167,0.6021694540977478,0.9342042803764344,0.9342042803764344,0.0,85.42803955078125,105.0,70588.484375,0.0,1295.26123046875,1.0,278.5418701171875,283.13232421875,300.9313049316406,305.4970703125,293.1499938964844,293.1499938964844,278.25,33960.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062451481819153,1.0,0.0,0.0,3.675727367401123,3.675751209259033,9.015293471748008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.1669921875,0.0,1546.6112060546875,1895.4371337890625,0.0,2528.65869140625,0.90953129529953,1.0,0.0,3.0,1.0,0.0
17680740,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9612762331962584,0.3776978552341461,0.3404342830181122,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8643763661384583,0.2806935310363769,0.2667980194091797,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.5302553772926331,0.3033844530582428,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.975559651851654,0.3953993022441864,0.3749495148658752,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7541874647140503,0.1844117045402526,0.8353418111801147,284.8719177246094,284.95001220703125,305.0973205566406,297.932373046875,301.24127197265625,297.8639831542969,284.8708801269531,1.0,0.4675286710262298,1.0,1.0,0.8159738779067993,1.0,-2.546126365661621,1.1847352981567385,1.3613910675048828,0.604709267616272,0.8479666709899902,0.8479666709899902,0.0,87.24079895019531,105.0,71351.7734375,0.0,1316.1226806640625,1.0,278.298095703125,282.9971618652344,300.9595947265625,305.6998596191406,293.1499938964844,293.1499938964844,278.25,38417.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115373253822327,1.0,0.0,0.0,3.629173517227173,3.629197835922241,8.788379091129173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.31640625,0.0,1528.105712890625,1895.4371337890625,0.0,2577.357666015625,0.8999806046485901,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9509710669517516,0.3774939775466919,0.3403089642524719,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.856597900390625,0.2812631130218506,0.2674424946308136,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.5328230261802673,0.3125698268413543,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.966405749320984,0.3955365717411041,0.3751685321331024,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7475218772888184,0.1846684217453003,0.837160587310791,284.9266052246094,284.95001220703125,305.0746154785156,297.9150085449219,301.2310791015625,297.8635559082031,284.9286499023437,1.0,0.4719201028347015,1.0,1.0,0.8167531490325928,1.0,-2.560227870941162,1.1915457248687744,1.3686821460723877,0.6082434058189392,0.8671274781227112,0.8671274781227112,0.0,90.47823333740234,125.0,71442.5546875,0.0,1348.043701171875,1.0,278.2580261230469,283.0475158691406,300.9310302734375,305.6175842285156,293.1499938964844,293.1499938964844,278.54998779296875,37927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127378821372986,1.0,0.0,0.0,3.565384864807129,3.565408229827881,8.482152793476416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.5576171875,0.0,1455.14208984375,1895.4371337890625,0.0,2588.4287109375,0.8886779546737671,1.0,0.0,3.0,1.0,0.0
17680860,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9378423094749452,0.3777170181274414,0.3404425382614136,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8470304608345032,0.2818518579006195,0.2681320309638977,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.5344780087471008,0.3244489729404449,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.954309105873108,0.3959985673427582,0.3755802810192108,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7393534779548645,0.1850124597549438,0.8391565084457397,285.04986572265625,284.95001220703125,305.0513610839844,297.8972473144531,301.2179870605469,297.8577880859375,285.05322265625,1.0,0.4775624275207519,1.0,1.0,0.8177133202552795,1.0,-2.578375101089477,1.2003183364868164,1.3780566453933716,0.612816333770752,0.961079239845276,0.961079239845276,0.0,94.7894058227539,125.0,71229.0859375,0.0,1390.2462158203125,1.0,278.499755859375,283.1733703613281,300.8796081542969,305.42547607421875,293.1499938964844,293.1499938964844,278.54998779296875,33050.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808998167514801,1.0,0.0,0.0,3.638866901397705,3.638890266418457,8.835388030092872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.0849609375,0.0,1498.8189697265625,1895.4371337890625,0.0,2553.970703125,0.9023985862731934,1.0,0.0,3.0,1.0,0.0
17680920,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9232350587844848,0.377966433763504,0.340878963470459,298.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8366572856903076,0.2824441194534302,0.2688666880130768,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.5350930094718933,0.3382627665996551,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.940255880355835,0.3965575695037842,0.3762792348861694,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7305493950843811,0.1853605210781097,0.8416510820388794,285.038818359375,284.95001220703125,305.0275573730469,297.879150390625,301.2028503417969,297.84820556640625,285.03741455078125,1.0,0.4842601120471954,1.0,1.0,0.8186734914779663,1.0,-2.6002118587493896,1.2109036445617676,1.3893083333969116,0.6183943748474121,0.9862000346183776,0.9862000346183776,0.0,100.00888061523438,143.0,71856.6953125,0.0,1441.9095458984375,1.0,278.5420837402344,283.1500244140625,300.8802185058594,305.5126342773437,293.1499938964844,293.1499938964844,278.25,32166.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809873640537262,1.0,0.0,0.0,3.729129314422608,3.729153633117676,9.279150390284484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.1435546875,0.0,1593.69384765625,1895.4371337890625,0.0,2562.02978515625,0.9203971028327942,1.0,0.0,3.0,1.0,0.0
17680980,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.907973289489746,0.3776261508464813,0.3410677015781402,298.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8258681297302246,0.2830059230327606,0.2696166038513183,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.5341867804527283,0.3536483347415924,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9247342944145204,0.3967281877994537,0.3768572211265564,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.721084713935852,0.1854399293661117,0.8436759114265442,284.8988952636719,284.95001220703125,305.0032958984375,297.8607482910156,301.1857604980469,297.8352355957031,284.8941345214844,1.0,0.4914729297161102,1.0,1.0,0.8196337223052979,1.0,-2.622954845428467,1.2219228744506836,1.4010318517684937,0.6242673993110657,0.900826632976532,0.900826632976532,0.0,105.9991455078125,143.0,73163.0703125,0.0,1499.05810546875,1.0,278.2963562011719,282.9855651855469,300.90643310546875,305.7508239746094,293.1499938964844,293.1499938964844,278.25,35645.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816993772983551,1.0,0.0,0.0,3.735178470611572,3.735203266143799,9.309278539149092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.6953125,0.0,1627.2982177734375,1895.4371337890625,0.0,2627.741455078125,0.922244668006897,1.0,0.0,3.0,1.0,0.0
17681040,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8930449485778809,0.3770635724067688,0.3408116102218628,298.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8144811391830444,0.2835489213466644,0.2703696489334106,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.5321028232574463,0.3706356287002563,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9085537791252136,0.3967014849185943,0.377103179693222,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7103690505027771,0.1852930188179016,0.8445225358009338,284.9255065917969,284.95001220703125,304.9786376953125,297.84210205078125,301.16680908203125,297.8192749023437,284.9284362792969,1.0,0.4991192519664764,1.0,1.0,0.8205938935279846,1.0,-2.645275592803955,1.2327356338500977,1.4125399589538574,0.6300172805786133,0.9038076996803284,0.9038076996803284,0.0,112.80451202392578,161.0,73417.25,0.0,1560.2298583984375,1.0,278.2572631835937,283.0107421875,300.87530517578125,305.688232421875,293.1499938964844,293.1499938964844,278.54998779296875,36795.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198923468589783,1.0,0.0,0.0,3.690486907958984,3.690511465072632,9.087838748200738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.130859375,0.0,1584.7008056640625,1895.4371337890625,0.0,2654.572265625,0.9152886867523192,1.0,0.0,3.0,1.0,0.0
