time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8703400492668152,0.3769132792949676,0.3408919274806976,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7948737144470215,0.2841037809848785,0.2713208496570587,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9812621474266052,0.530765950679779,0.3721401989459991,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8854280710220337,0.3969558775424957,0.3776303827762604,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6919946670532227,0.185173749923706,0.8459370732307434,285.042236328125,284.95001220703125,304.9535827636719,297.8232116699219,301.1479187011719,297.80584716796875,285.0458679199219,1.0,0.5058821439743042,1.0,1.0,0.8215541243553162,1.0,-2.6415491104125977,1.2292373180389404,1.4123117923736572,0.6350975632667542,0.9932429194450378,0.9932429194450378,0.0,124.05667877197266,161.0,72885.890625,0.0,1611.2655029296875,1.0,278.502685546875,283.1336975097656,300.81756591796875,305.4843139648437,293.1499938964844,293.1499938964844,278.54998779296875,33113.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171033263206482,1.0,0.0,0.0,3.757051467895508,3.7570760250091553,9.41862651870906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.35546875,0.0,1633.3302001953125,1895.4371337890625,0.0,2628.754638671875,0.9285363554954528,1.0,0.0,3.0,1.0,0.0
17681160,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8566707372665405,0.3768171072006225,0.3411346673965454,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7826127409934998,0.2846584618091583,0.2721606492996216,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9664340019226074,0.5311490297317505,0.3721367120742798,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8714775443077087,0.3972839415073395,0.3782598078250885,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6804811358451843,0.1850942522287368,0.8470630049705505,285.0208435058594,284.95001220703125,304.92822265625,297.8041687011719,301.1308288574219,297.7973937988281,285.018310546875,1.0,0.5132176876068115,1.0,1.0,0.8230891227722168,1.0,-2.6540966033935547,1.236530303955078,1.4175662994384766,0.6320722699165344,1.0,1.0,0.0,132.1270751953125,179.0,73025.7734375,0.0,1659.9039306640625,1.0,278.5429382324219,283.1090393066406,300.8084716796875,305.5374755859375,293.1499938964844,293.1499938964844,278.25,32978.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178803324699402,1.0,0.0,0.0,3.824859857559204,3.8248848915100098,9.761674846231472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.24609375,0.0,1712.860595703125,1895.4371337890625,0.0,2635.943115234375,0.9423838257789612,1.0,0.0,3.0,1.0,0.0
17681220,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8425482511520386,0.3761799335479736,0.3412004709243774,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7698169350624084,0.2851827442646026,0.2730434536933899,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9495100378990172,0.53172767162323,0.3727896213531494,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8569979071617126,0.3972183763980865,0.3787901699542999,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6684539914131165,0.1848383098840713,0.848177433013916,284.865234375,284.95001220703125,304.902587890625,297.7850036621094,301.1151733398437,297.7914733886719,284.85919189453125,1.0,0.5200570225715637,1.0,1.0,0.8246240615844727,1.0,-2.6580007076263428,1.238152265548706,1.4198484420776367,0.6327620148658752,0.9005353450775146,0.9005353450775146,0.0,141.69320678710938,179.0,73893.6953125,0.0,1708.8292236328125,1.0,278.2945251464844,282.9368591308594,300.8258056640625,305.73858642578125,293.1499938964844,293.1499938964844,278.25,36734.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240839838981628,1.0,0.0,0.0,3.8106529712677,3.810678482055664,9.689292710390871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.5556640625,0.0,1725.09130859375,1895.4371337890625,0.0,2693.445556640625,0.9396816492080688,1.0,0.0,3.0,1.0,0.0
17681280,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8296670317649841,0.3753768503665924,0.3408363163471222,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7584066987037659,0.2856905162334442,0.2739072740077972,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9329313635826112,0.5324893593788147,0.3734719753265381,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8439193367958069,0.3969601690769195,0.3789579272270202,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6575033664703369,0.1844553798437118,0.8484146595001221,284.8890380859375,284.95001220703125,304.8767395019531,297.7657775878906,301.099609375,297.7861633300781,284.8920288085937,1.0,0.5266886949539185,1.0,1.0,0.8261590600013733,1.0,-2.659909009933472,1.2387995719909668,1.421109318733215,0.6328969597816467,0.8894795179367065,0.8894795179367065,0.0,151.43435668945312,167.0,73542.3046875,0.0,1755.761962890625,1.0,278.2567749023437,282.97125244140625,300.7884521484375,305.6296691894531,293.1499938964844,293.1499938964844,278.54998779296875,38589.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256304860115051,1.0,0.0,0.0,3.72612977027893,3.726155042648315,9.264228424399334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.4189453125,0.0,1639.3056640625,1895.4371337890625,0.0,2707.80859375,0.9244008660316468,1.0,0.0,3.0,1.0,0.0
17681340,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8238090872764587,0.375175803899765,0.3405438661575317,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.753611147403717,0.286223292350769,0.2745824754238128,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9258859753608704,0.5340440273284912,0.3743974566459656,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.838169276714325,0.3970991969108581,0.3790675699710846,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6525378227233887,0.1842768937349319,0.847969114780426,285.018798828125,284.95001220703125,304.8507385253906,297.7464904785156,301.0837707519531,297.780517578125,285.02154541015625,1.0,0.5293707251548767,1.0,1.0,0.8276940584182739,1.0,-2.6610770225524902,1.2390910387039185,1.4219859838485718,0.6328142881393433,0.9771902561187744,0.9771902561187744,0.0,156.20077514648438,167.0,72792.765625,0.0,1779.096923828125,1.0,278.50311279296875,283.1112976074219,300.7275085449219,305.3934020996094,293.1499938964844,293.1499938964844,278.54998779296875,34262.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213279247283936,1.0,0.0,0.0,3.770929098129273,3.770953893661499,9.488335308560636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.6845703125,0.0,1658.4820556640625,1895.4371337890625,0.0,2667.876220703125,0.9327189922332764,1.0,0.0,3.0,1.0,0.0
17681400,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8219730854034424,0.3751631677150726,0.3405717313289642,298.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.752358078956604,0.2867676615715027,0.2751561999320984,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9244890213012696,0.5358443260192871,0.3756588697433471,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8364911079406738,0.3974090218544006,0.3793886005878448,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6509527564048767,0.1842552274465561,0.8479286432266235,285.0038452148437,284.95001220703125,304.8246459960937,297.72723388671875,301.0686340332031,297.77606201171875,285.00164794921875,1.0,0.5306102633476257,1.0,1.0,0.8292290568351746,1.0,-2.663651704788208,1.2400816679000854,1.423570156097412,0.6331005096435547,0.9888187646865844,0.9888187646865844,0.0,157.89161682128906,155.0,72897.8359375,0.0,1790.578369140625,1.0,278.54302978515625,283.0931396484375,300.7205505371094,305.4403991699219,293.1499938964844,293.1499938964844,278.25,33633.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210994601249695,1.0,0.0,0.0,3.83109712600708,3.831122636795044,9.79353785623971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.1201171875,0.0,1725.5474853515625,1895.4371337890625,0.0,2665.7578125,0.944302499294281,1.0,0.0,3.0,1.0,0.0
17681460,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8219163417816162,0.3746504485607147,0.3403712511062622,298.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7528886795043945,0.2872882783412933,0.2756567597389221,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9256710410118104,0.5371277332305908,0.3767547607421875,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8366948962211609,0.3973687589168548,0.3795443177223205,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6509525179862976,0.184102788567543,0.8476158380508423,284.8567810058594,284.95001220703125,304.7984924316406,297.7080078125,301.054443359375,297.7732238769531,284.8524475097656,1.0,0.5306228399276733,1.0,1.0,0.8303694128990173,1.0,-2.6651451587677,1.2406026124954224,1.4245425462722778,0.6332224607467651,0.8853741884231567,0.8853741884231567,0.0,157.85853576660156,155.0,73613.5078125,0.0,1792.6378173828125,1.0,278.2945861816406,282.9328308105469,300.74078369140625,305.6357421875,293.1499938964844,293.1499938964844,278.25,37780.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266673684120178,1.0,0.0,0.0,3.797273635864258,3.797299385070801,9.621373919799223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.6201171875,0.0,1717.134521484375,1895.4371337890625,0.0,2717.4443359375,0.9372234344482422,1.0,0.0,3.0,1.0,0.0
17681520,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8227697610855103,0.3740344643592834,0.339741975069046,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7545374631881714,0.2877998948097229,0.2760933637619018,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9282655119895936,0.5383226275444031,0.3775106966495514,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8379120826721191,0.3972004950046539,0.3793395459651947,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6517636179924011,0.1838707625865936,0.8463955521583557,284.89093017578125,284.95001220703125,304.7723388671875,297.6888732910156,301.04022216796875,297.7706604003906,284.8936462402344,1.0,0.5296044945716858,1.0,1.0,0.8315097093582153,1.0,-2.664111375808716,1.239893078804016,1.4242182970046997,0.6326438784599304,0.8808174133300781,0.8808174133300781,0.0,156.66725158691406,143.0,73193.3828125,0.0,1785.693603515625,1.0,278.2568664550781,282.97607421875,300.70526123046875,305.52252197265625,293.1499938964844,293.1499938964844,278.54998779296875,39066.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827666163444519,1.0,0.0,0.0,3.704976081848145,3.70500111579895,9.159338105746428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.3779296875,0.0,1618.48291015625,1895.4371337890625,0.0,2726.730712890625,0.9201603531837464,1.0,0.0,3.0,1.0,0.0
17681580,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8253598809242249,0.3740040361881256,0.3393433094024658,298.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7576669454574585,0.2883395254611969,0.2764898836612701,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.933268129825592,0.540149986743927,0.3784707188606262,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8408321142196655,0.3974390029907226,0.3792572319507599,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6539516448974609,0.1838575452566146,0.8453226089477539,285.01885986328125,284.95001220703125,304.7462158203125,297.669921875,301.02593994140625,297.7677001953125,285.0213623046875,1.0,0.5278838276863098,1.0,1.0,0.8326500058174133,1.0,-2.663869857788086,1.239590406417847,1.4242794513702393,0.6322164535522461,0.967564344406128,0.967564344406128,0.0,154.18605041503906,143.0,72424.625,0.0,1774.0714111328125,1.0,278.5025939941406,283.114990234375,300.6463317871094,305.2865905761719,293.1499938964844,293.1499938964844,278.54998779296875,34429.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822993814945221,1.0,0.0,0.0,3.748681545257568,3.748706102371216,9.376707339470158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.2060546875,0.0,1633.68798828125,1895.4371337890625,0.0,2683.3271484375,0.9279208779335022,1.0,0.0,3.0,1.0,0.0
17681640,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8297202587127686,0.37412229180336,0.3393088579177856,298.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7622697353363037,0.2888904809951782,0.2768634557723999,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9406291842460632,0.5421198010444641,0.3797314465045929,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8455358743667603,0.3978307545185089,0.3794569075107574,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6576549410820007,0.1839861571788787,0.84501051902771,285.0027770996094,284.95001220703125,304.72021484375,297.651123046875,301.0123596191406,297.7657165527344,285.0007019042969,1.0,0.5257152915000916,1.0,1.0,0.8337903618812561,1.0,-2.6656556129455566,1.24028217792511,1.4253734350204468,0.6323578357696533,0.978157877922058,0.978157877922058,0.0,150.61492919921875,131.0,72515.546875,0.0,1760.48046875,1.0,278.5428771972656,283.0965270996094,300.6412658691406,305.3342590332031,293.1499938964844,293.1499938964844,278.25,33745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225223422050476,1.0,0.0,0.0,3.807898759841919,3.8079237937927246,9.67529103945708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.5361328125,0.0,1698.4405517578125,1895.4371337890625,0.0,2678.952880859375,0.9391416907310486,1.0,0.0,3.0,1.0,0.0
17681700,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8346815705299377,0.3737245202064514,0.3390674889087677,298.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7676454186439514,0.2894172072410583,0.2772126197814941,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.948704719543457,0.5435231924057007,0.3808100819587707,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8509916663169861,0.3978640735149383,0.379527598619461,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.662030041217804,0.18396957218647,0.8445906639099121,284.8587951660156,284.95001220703125,304.6943664550781,297.632568359375,300.9994506835937,297.7650146484375,284.85504150390625,1.0,0.5231360197067261,1.0,1.0,0.8349306583404541,1.0,-2.666666030883789,1.2405812740325928,1.4260847568511963,0.6323487758636475,0.8767911195755005,0.8767911195755005,0.0,146.5782012939453,131.0,73193.484375,0.0,1743.6136474609375,1.0,278.29510498046875,282.9403381347656,300.6632995605469,305.5290222167969,293.1499938964844,293.1499938964844,278.25,38034.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279445171356201,1.0,0.0,0.0,3.7691946029663086,3.769220113754273,9.479608706897124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.134765625,0.0,1685.58349609375,1895.4371337890625,0.0,2729.319580078125,0.9310352206230164,1.0,0.0,3.0,1.0,0.0
17681760,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8397758603096008,0.3732222020626068,0.3384276330471039,298.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.773467481136322,0.2899348735809326,0.277535080909729,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9567618370056152,0.5448277592658997,0.3815567195415497,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.856717050075531,0.3977717459201813,0.3792738318443298,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6666053533554077,0.1838641911745071,0.8433915376663208,284.8961181640625,284.95001220703125,304.668701171875,297.6142578125,300.9864196777344,297.76416015625,284.8985290527344,1.0,0.5201457738876343,1.0,1.0,0.8360308408737183,1.0,-2.6654372215271,1.2397931814193726,1.4256439208984375,0.6317226886749268,0.8758963346481323,0.8758963346481323,0.0,142.3430938720703,119.0,72790.09375,0.0,1722.570068359375,1.0,278.2570495605469,282.9853515625,300.6291198730469,305.4173889160156,293.1499938964844,293.1499938964844,278.54998779296875,39042.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288173079490662,1.0,0.0,0.0,3.677865743637085,3.677890539169312,9.025785630001336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.1748046875,0.0,1587.333251953125,1895.4371337890625,0.0,2737.4384765625,0.9141713976860046,1.0,0.0,3.0,1.0,0.0
17681820,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8462565541267395,0.3732719421386719,0.3380303382873535,298.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7804703712463379,0.2904788851737976,0.2778455913066864,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9660471081733704,0.5467329025268555,0.3825153112411499,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8638432025909424,0.3980655968189239,0.3791633248329162,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6722933053970337,0.1839568316936493,0.8424116373062134,285.0209350585937,284.95001220703125,304.643310546875,297.5963134765625,300.97332763671875,297.76275634765625,285.023193359375,1.0,0.516921877861023,1.0,1.0,0.8371310234069824,1.0,-2.665170192718506,1.2394938468933103,1.4256762266159058,0.6313005685806274,0.9617297649383544,0.9617297649383544,0.0,137.5561981201172,119.0,72047.3125,0.0,1700.4354248046875,1.0,278.50201416015625,283.1210632324219,300.5716552734375,305.1850891113281,293.1499938964844,293.1499938964844,278.54998779296875,34336.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240684270858765,1.0,0.0,0.0,3.724050045013428,3.724074363708496,9.253888606508552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.92578125,0.0,1604.4208984375,1895.4371337890625,0.0,2693.30126953125,0.9223462343215942,1.0,0.0,3.0,1.0,0.0
17681880,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8545078635215759,0.3734443187713623,0.3379898369312286,298.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7888798713684082,0.2910321950912475,0.2781538069248199,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9765024781227112,0.5487350225448608,0.3837648332118988,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8727573752403259,0.3984929621219635,0.379336804151535,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.679456353187561,0.1841701865196228,0.8422006368637085,285.0032043457031,284.95001220703125,304.61822509765625,297.5787048339844,300.9608764648437,297.761962890625,285.0010681152344,1.0,0.5136008858680725,1.0,1.0,0.8382312059402466,1.0,-2.666946649551392,1.2401951551437378,1.4267513751983645,0.6314555406570435,0.971548080444336,0.971548080444336,0.0,132.24917602539062,107.0,72151.5,0.0,1678.882568359375,1.0,278.5426940917969,283.1011657714844,300.5681457519531,305.2350158691406,293.1499938964844,293.1499938964844,278.25,33674.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235454559326172,1.0,0.0,0.0,3.78481674194336,3.784841537475586,9.55835048443987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.6552734375,0.0,1670.3521728515625,1895.4371337890625,0.0,2688.44677734375,0.9338781237602234,1.0,0.0,3.0,1.0,0.0
17681940,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.863397479057312,0.3730942606925964,0.337744265794754,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7979446649551392,0.291559487581253,0.2784528732299804,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9865373373031616,0.550114095211029,0.3848083317279815,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8823866248130798,0.398554265499115,0.3793852925300598,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.687199056148529,0.1842241436243057,0.8418833017349243,284.86053466796875,284.95001220703125,304.593505859375,297.5614929199219,300.9489440917969,297.76202392578125,284.8570556640625,1.0,0.5101317763328552,1.0,1.0,0.8393313884735107,1.0,-2.6679458618164062,1.2405022382736206,1.4274436235427856,0.6314626932144165,0.8713362812995911,0.8713362812995911,0.0,126.90956115722656,107.0,72820.984375,0.0,1656.0350341796875,1.0,278.2956237792969,282.94677734375,300.5919189453125,305.4309997558594,293.1499938964844,293.1499938964844,278.25,38077.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289530873298645,1.0,0.0,0.0,3.744871854782105,3.744897127151489,9.357658541375712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.9013671875,0.0,1657.25244140625,1895.4371337890625,0.0,2738.7021484375,0.9255765676498412,1.0,0.0,3.0,1.0,0.0
17682000,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8724550008773804,0.3726406991481781,0.3371117115020752,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8073002099990845,0.2920767366886139,0.2787367701530456,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9956157207489014,0.5513612627983093,0.3854970932006836,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8922206163406372,0.3984905481338501,0.3791199028491974,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.695024311542511,0.1841802895069122,0.8407979607582092,284.89910888671875,284.95001220703125,304.5691833496094,297.5447692871094,300.9368591308594,297.7616882324219,284.9013061523437,1.0,0.50644850730896,1.0,1.0,0.8404315710067749,1.0,-2.6667325496673584,1.2397279739379885,1.42700457572937,0.6308557987213135,0.872271716594696,0.872271716594696,0.0,121.69662475585938,95.0,72437.84375,0.0,1630.599365234375,1.0,278.2572021484375,282.9921264648437,300.5592956542969,305.3219909667969,293.1499938964844,293.1499938964844,278.54998779296875,38960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297922015190125,1.0,0.0,0.0,3.6552255153656006,3.655250310897827,8.91500690158864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.0556640625,0.0,1561.17529296875,1895.4371337890625,0.0,2746.511474609375,0.909099578857422,1.0,0.0,3.0,1.0,0.0
17682060,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8809916973114014,0.372698038816452,0.3367610871791839,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8154943585395813,0.2926169335842132,0.2790621817111969,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.5534363985061646,0.3810961842536926,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9013306498527528,0.3987803161144256,0.3790430724620819,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7022024989128113,0.1843020021915435,0.8401191234588623,285.0174255371094,284.95001220703125,304.5453491210937,297.52850341796875,300.9246520996094,297.7615966796875,285.0179443359375,1.0,0.5023903846740723,1.0,1.0,0.8415151834487915,1.0,-2.6599671840667725,1.2361834049224854,1.423783779144287,0.6289581656455994,0.9540838599205016,0.9540838599205016,0.0,117.10084533691406,95.0,71613.4609375,0.0,1600.483154296875,1.0,278.50152587890625,283.1212158203125,300.5033569335937,305.091796875,293.1499938964844,293.1499938964844,278.54998779296875,34300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249868154525757,1.0,0.0,0.0,3.702603578567505,3.702627897262573,9.14761244530382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.212890625,0.0,1579.5841064453125,1895.4371337890625,0.0,2701.8291015625,0.9174476861953736,1.0,0.0,3.0,1.0,0.0
17682120,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8896912932395935,0.3728063404560089,0.3367451727390289,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8232406973838806,0.2931607067584991,0.2794195413589477,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.5569800138473511,0.3702804744243622,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9107934832572936,0.3991374671459198,0.3792356848716736,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7093716859817505,0.1845123618841171,0.8402062058448792,284.9844970703125,284.95001220703125,304.52203369140625,297.5128173828125,300.9145812988281,297.7652587890625,284.9812316894531,1.0,0.4978704452514648,1.0,1.0,0.8425987362861633,1.0,-2.648374557495117,1.2303218841552734,1.4180525541305542,0.6255347728729248,0.94993394613266,0.94993394613266,0.0,112.70946502685548,83.0,71417.2265625,0.0,1564.0003662109375,1.0,278.5425109863281,283.093017578125,300.4998474121094,305.1287841796875,293.1499938964844,293.1499938964844,278.25,34115.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241487145423889,1.0,0.0,0.0,3.7532358169555664,3.753260612487793,9.399505529472664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.8515625,0.0,1636.5830078125,1895.4371337890625,0.0,2694.046630859375,0.9268895983695984,1.0,0.0,3.0,1.0,0.0
17682180,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.898898184299469,0.3724012374877929,0.3364930748939514,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8314591646194458,0.2936774790287018,0.2797640860080719,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.9990000128746032,0.5611553192138672,0.3590753376483917,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.921551525592804,0.3991104960441589,0.3792614638805389,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7166571617126465,0.1845900863409042,0.8401782512664795,284.84033203125,284.95001220703125,304.499267578125,297.4976806640625,300.90643310546875,297.77252197265625,284.838134765625,1.0,0.4929877817630768,1.0,1.0,0.8436823487281799,1.0,-2.6349246501922607,1.2235242128372192,1.411400556564331,0.6217285394668579,0.841677725315094,0.841677725315094,0.0,108.2397003173828,83.0,71626.3359375,0.0,1525.3653564453125,1.0,278.2966003417969,282.9474792480469,300.5223083496094,305.2973327636719,293.1499938964844,293.1499938964844,278.25,39644.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288158178329468,1.0,0.0,0.0,3.680596590042114,3.68062162399292,9.039194424076412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.9267578125,0.0,1594.97265625,1895.4371337890625,0.0,2737.4248046875,0.9118190407752992,1.0,0.0,3.0,1.0,0.0
17682240,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9088132381439208,0.3720003664493561,0.3359024822711944,298.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8403964638710022,0.2941893339157104,0.2800861597061157,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.5661382675170898,0.3474116027355194,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9332047700881958,0.3990125954151153,0.3789836466312408,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7240013480186462,0.1846484541893005,0.8395819664001465,284.88995361328125,284.95001220703125,304.4771423339844,297.48321533203125,300.8995361328125,297.78179931640625,284.8909912109375,1.0,0.4877675473690033,1.0,1.0,0.8447659015655518,1.0,-2.6195383071899414,1.2157886028289795,1.4037498235702517,0.6173579096794128,0.8460260033607483,0.8460260033607483,0.0,103.6702651977539,86.0,70913.2890625,0.0,1483.984375,1.0,278.2576599121094,283.0069885253906,300.4879455566406,305.1606750488281,293.1499938964844,293.1499938964844,278.54998779296875,40002.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284561038017273,1.0,0.0,0.0,3.5682647228240967,3.568288803100586,8.495862289237266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.494140625,0.0,1473.3997802734375,1895.4371337890625,0.0,2734.077880859375,0.8907300233840942,1.0,0.0,3.0,1.0,0.0
17682300,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.917205274105072,0.3721460700035095,0.3356697559356689,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8474998474121094,0.2947281897068023,0.2804664075374603,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.5720449090003967,0.3387872278690338,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9422290921211244,0.3992894291877746,0.3789411783218384,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7297046780586243,0.1849483549594879,0.8397960662841797,285.0054626464844,284.95001220703125,304.4556579589844,297.4693908691406,300.8942565917969,297.7926025390625,285.0066833496094,1.0,0.4844924211502075,1.0,1.0,0.8458495140075684,1.0,-2.609543561935425,1.2107443809509275,1.3987990617752075,0.6142716407775879,0.921578884124756,0.921578884124756,0.0,100.41669464111328,86.0,70016.6796875,0.0,1456.0865478515625,1.0,278.4992370605469,283.137451171875,300.4329528808594,304.9172668457031,293.1499938964844,293.1499938964844,278.54998779296875,34869.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224438428878784,1.0,0.0,0.0,3.60530161857605,3.6053249835968018,8.6731432702436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.72265625,0.0,1475.64892578125,1895.4371337890625,0.0,2678.224853515625,0.896363377571106,1.0,0.0,3.0,1.0,0.0
17682360,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.92476624250412,0.3723783791065216,0.3358137011528015,298.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8536151051521301,0.2952753901481628,0.2808912992477417,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.5779607892036438,0.3318203091621399,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9498413801193236,0.3996671140193939,0.3792052567005157,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.734749972820282,0.1853771954774856,0.8411124348640442,284.981201171875,284.95001220703125,304.4349365234375,297.456298828125,300.89019775390625,297.80438232421875,284.97955322265625,1.0,0.4820850789546966,1.0,1.0,0.8465694189071655,1.0,-2.6037492752075195,1.2078008651733398,1.3959484100341797,0.6124700903892517,0.9202224612236024,0.9202224612236024,0.0,97.92327880859376,89.0,69941.4140625,0.0,1437.30859375,1.0,278.5417785644531,283.1163024902344,300.4345703125,304.9586486816406,293.1499938964844,293.1499938964844,278.25,34395.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208213448524475,1.0,0.0,0.0,3.6549556255340576,3.654979467391968,8.913689839573635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.0927734375,0.0,1526.6683349609375,1895.4371337890625,0.0,2663.180419921875,0.905058205127716,1.0,0.0,3.0,1.0,0.0
17682420,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9303695559501648,0.3721433877944946,0.3357779383659363,298.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8584182858467102,0.29579958319664,0.2813326418399811,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.5832319259643555,0.3266805112361908,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.955395519733429,0.3997061848640442,0.3793614208698272,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7386906743049622,0.1856704652309417,0.8424971103668213,284.8567199707031,284.95001220703125,304.4149780273437,297.4439697265625,300.88623046875,297.8153991699219,284.8566589355469,1.0,0.4803968667984009,1.0,1.0,0.8472892642021179,1.0,-2.599910020828247,1.2058143615722656,1.394095778465271,0.6112353205680847,0.8272427320480347,0.8272427320480347,0.0,96.12964630126952,89.0,70301.3984375,0.0,1424.2821044921875,1.0,278.298828125,282.987548828125,300.46453857421875,305.1400146484375,293.1499938964844,293.1499938964844,278.25,39689.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253097534179688,1.0,0.0,0.0,3.581552267074585,3.581576347351074,8.559254069950839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.298828125,0.0,1485.42919921875,1895.4371337890625,0.0,2704.828857421875,0.8900029063224792,1.0,0.0,3.0,1.0,0.0
17682480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.933707356452942,0.371920496225357,0.3354620039463043,298.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8617462515830994,0.2963205277919769,0.2817796170711517,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.5881534814834595,0.3233796656131744,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9587752223014832,0.3997008502483368,0.379279613494873,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7412741184234619,0.1859129220247268,0.8433695435523987,284.91241455078125,284.95001220703125,304.3958435058594,297.43243408203125,300.8816223144531,297.8243408203125,284.9128723144531,1.0,0.4792720973491668,1.0,1.0,0.8480091691017151,1.0,-2.59704852104187,1.204309582710266,1.392738938331604,0.6102616786956787,0.8431869149208069,0.8431869149208069,0.0,94.976318359375,107.0,70013.2421875,0.0,1415.4097900390625,1.0,278.2583923339844,283.0428161621094,300.4380187988281,305.03515625,293.1499938964844,293.1499938964844,278.54998779296875,38938.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252666592597961,1.0,0.0,0.0,3.4984188079833984,3.498441696166992,8.16651720469963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.28125,0.0,1392.0518798828125,1895.4371337890625,0.0,2704.428466796875,0.8745665550231934,1.0,0.0,3.0,1.0,0.0
17682540,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.931583821773529,0.3721423745155334,0.3354714214801788,298.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8605993390083313,0.2968644499778747,0.2823036015033722,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.5928557515144348,0.3252900838851928,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9569224715232848,0.4000275731086731,0.3794395625591278,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.740325927734375,0.1863159239292144,0.8448851704597473,285.0276184082031,284.95001220703125,304.3775939941406,297.4217529296875,300.876708984375,297.83087158203125,285.0295715332031,1.0,0.480867862701416,1.0,1.0,0.8487290143966675,1.0,-2.6019790172576904,1.206670880317688,1.3953081369400024,0.6112208366394043,0.925478219985962,0.925478219985962,0.0,95.73772430419922,107.0,69518.109375,0.0,1425.2840576171875,1.0,278.4978332519531,283.1673278808594,300.39031982421875,304.8253479003906,293.1499938964844,293.1499938964844,278.54998779296875,33817.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199800848960876,1.0,0.0,0.0,3.5556893348693848,3.5557122230529785,8.436085181529052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.42578125,0.0,1414.8443603515625,1895.4371337890625,0.0,2655.385009765625,0.8845322132110596,1.0,0.0,3.0,1.0,0.0
17682600,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9260189533233644,0.3723962604999542,0.3358070254325866,298.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8565641641616821,0.2974139153957367,0.2828889787197113,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5966050028800964,0.3306625485420227,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9517019987106324,0.4004434645175934,0.379901111125946,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7372003793716431,0.1867699772119522,0.8472411632537842,285.0084533691406,284.95001220703125,304.3602905273437,297.4119873046875,300.8705749511719,297.83355712890625,285.0072326660156,1.0,0.4839717149734497,1.0,1.0,0.8494489192962646,1.0,-2.6129181385040283,1.2119601964950562,1.4009579420089722,0.6138956546783447,0.9358298182487488,0.9358298182487488,0.0,97.82951354980467,125.0,69887.171875,0.0,1449.0899658203125,1.0,278.5413818359375,283.1432189941406,300.3985290527344,304.89996337890625,293.1499938964844,293.1499938964844,278.25,33079.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193479180335999,1.0,0.0,0.0,3.630937099456787,3.630960464477539,8.796922088549763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.158203125,0.0,1490.327392578125,1895.4371337890625,0.0,2649.529052734375,0.8988386988639832,1.0,0.0,3.0,1.0,0.0
17682660,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9169750809669496,0.3721320927143097,0.3359363675117492,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8500437140464783,0.2979364991188049,0.2835062742233276,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.5988459587097168,0.3392783403396606,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9429559111595154,0.4005047678947449,0.3802622854709625,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7319378852844238,0.1870049238204956,0.8493959903717041,284.8828430175781,284.95001220703125,304.3439636230469,297.4031677246094,300.8621826171875,297.8310546875,284.8813171386719,1.0,0.4883147478103637,1.0,1.0,0.8504549264907837,1.0,-2.6271867752075195,1.2188313007354736,1.4083555936813354,0.6174641251564026,0.8514841794967651,0.8514841794967651,0.0,101.14102935791016,125.0,70823.2890625,0.0,1483.0283203125,1.0,278.2989196777344,283.0019226074219,300.43536376953125,305.1223449707031,293.1499938964844,293.1499938964844,278.25,37493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251641392707825,1.0,0.0,0.0,3.600639820098877,3.600663661956787,8.650728773318406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.94140625,0.0,1489.9654541015625,1895.4371337890625,0.0,2703.476318359375,0.8930232524871826,1.0,0.0,3.0,1.0,0.0
17682720,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.905462086200714,0.3717753887176513,0.3357318937778473,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8416305780410767,0.2984485924243927,0.2841420173645019,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5998993515968323,0.3508077561855316,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.93100106716156,0.4004636704921722,0.3803676068782806,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7247718572616577,0.1870845109224319,0.8507005572319031,284.9296264648437,284.95001220703125,304.32867431640625,297.39532470703125,300.8515014648437,297.8231201171875,284.9313659667969,1.0,0.4936237931251526,1.0,1.0,0.8514609336853027,1.0,-2.6432487964630127,1.2265784740447998,1.416670322418213,0.6215183138847351,0.8676034808158875,0.8676034808158875,0.0,105.58786010742188,143.0,70990.3203125,0.0,1524.88525390625,1.0,278.2582397460937,283.0433044433594,300.41534423828125,305.05816650390625,293.1499938964844,293.1499938964844,278.54998779296875,37399.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267356157302856,1.0,0.0,0.0,3.54624891281128,3.5462722778320312,8.39134770558303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.044921875,0.0,1430.947998046875,1895.4371337890625,0.0,2718.078857421875,0.8838818669319153,1.0,0.0,3.0,1.0,0.0
17682780,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8940704464912415,0.3718319833278656,0.3357548117637634,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8326001167297363,0.2989795804023742,0.2848120331764221,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9990000128746032,0.6003788709640503,0.3639470636844635,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9180557131767272,0.4007448554039001,0.3806444406509399,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7167847752571106,0.1872447431087494,0.8520485758781433,285.0491943359375,284.95001220703125,304.3144836425781,297.3885192871094,300.839599609375,297.8116760253906,285.052001953125,1.0,0.4997474551200866,1.0,1.0,0.852466881275177,1.0,-2.6618168354034424,1.2355586290359497,1.426258206367493,0.6262346506118774,0.9596872925758362,0.9596872925758362,0.0,110.82794189453124,143.0,70805.1796875,0.0,1574.3211669921875,1.0,278.4993591308594,283.1659240722656,300.3717956542969,304.8779296875,293.1499938964844,293.1499938964844,278.54998779296875,32786.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82294100522995,1.0,0.0,0.0,3.622814893722534,3.622838020324707,8.757609180065629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.3896484375,0.0,1479.2698974609375,1895.4371337890625,0.0,2682.83740234375,0.8985190987586975,1.0,0.0,3.0,1.0,0.0
17682840,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8827462196350098,0.3719222843647003,0.3360685110092163,297.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8234187364578247,0.2995138466358185,0.2855179905891418,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.6001204252243042,0.3780993223190307,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9055919051170348,0.4011248350143432,0.3811999857425689,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7081911563873291,0.1874168515205383,0.8538581132888794,285.0362548828125,284.95001220703125,304.3014221191406,297.3827819824219,300.8271484375,297.79791259765625,285.03472900390625,1.0,0.5065555572509766,1.0,1.0,0.853472888469696,1.0,-2.682886838912964,1.2457619905471802,1.4371248483657837,0.6316438317298889,0.982901692390442,0.982901692390442,0.0,116.7056121826172,161.0,71444.875,0.0,1630.888427734375,1.0,278.5419616699219,283.142333984375,300.3822631835937,304.9743957519531,293.1499938964844,293.1499938964844,278.25,32042.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235244750976562,1.0,0.0,0.0,3.713984489440918,3.714008331298828,9.203933473145298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.431640625,0.0,1575.39404296875,1895.4371337890625,0.0,2688.251708984375,0.9168714880943298,1.0,0.0,3.0,1.0,0.0
17682900,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8708979487419128,0.3714532554149627,0.3361514508724212,297.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8137120604515076,0.3000169694423675,0.2862378656864166,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.598540723323822,0.3935771584510803,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8934975862503052,0.4011240899562835,0.3816379904747009,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.698636531829834,0.1873383522033691,0.8552517294883728,284.89727783203125,284.95001220703125,304.2895812988281,297.378173828125,300.8139038085937,297.7815856933594,284.89306640625,1.0,0.513856828212738,1.0,1.0,0.8544788956642151,1.0,-2.704652070999145,1.256296157836914,1.448356032371521,0.6372820138931274,0.897185206413269,0.897185206413269,0.0,123.3229751586914,161.0,72761.8203125,0.0,1692.711669921875,1.0,278.29669189453125,282.97998046875,300.4212951660156,305.22344970703125,293.1499938964844,293.1499938964844,278.25,35647.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303306102752686,1.0,0.0,0.0,3.7191720008850098,3.719196796417236,9.229663078258454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.1923828125,0.0,1608.8084716796875,1895.4371337890625,0.0,2751.523193359375,0.9186286330223083,1.0,0.0,3.0,1.0,0.0
