time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8586181998252869,0.3707907199859619,0.335816740989685,297.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8031571507453918,0.3005023896694183,0.2869580090045929,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.5959586501121521,0.410341739654541,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8809237480163574,0.4009433090686798,0.3817534744739532,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6884281635284424,0.1870586276054382,0.8555517792701721,284.9245910644531,284.95001220703125,304.2789611816406,297.3747253417969,300.7998962402344,297.76324462890625,284.92724609375,1.0,0.5214655995368958,1.0,1.0,0.8560600876808167,1.0,-2.725760698318481,1.2664196491241455,1.459341049194336,0.6426630616188049,0.9004527926445007,0.9004527926445007,0.0,130.6750946044922,164.0,73023.1328125,0.0,1757.9029541015625,1.0,278.25738525390625,283.0048217773437,300.4043273925781,305.1757202148437,293.1499938964844,293.1499938964844,278.54998779296875,36761.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328198790550232,1.0,0.0,0.0,3.675413846969605,3.675438165664673,9.013755288833636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.6884765625,0.0,1567.3656005859375,1895.4371337890625,0.0,2774.71142578125,0.9118789434432985,1.0,0.0,3.0,1.0,0.0
17683020,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8474953174591064,0.3705708086490631,0.3356641232967376,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7929760813713074,0.301004409790039,0.2876906394958496,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.993901789188385,0.5937974452972412,0.4163705706596374,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8693428635597229,0.4010770916938782,0.3819864988327026,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6787964105606079,0.1868436336517334,0.8556822538375854,285.0458679199219,284.95001220703125,304.2696533203125,297.3724670410156,300.7868957519531,297.7474060058594,285.04705810546875,1.0,0.5268226861953735,1.0,1.0,0.8576412796974182,1.0,-2.7341339588165283,1.2702088356018066,1.463925004005432,0.6449629664421082,0.9934073090553284,0.9934073090553284,0.0,137.818115234375,164.0,72589.90625,0.0,1803.7314453125,1.0,278.5023803710937,283.1304931640625,300.3619384765625,304.9921569824219,293.1499938964844,293.1499938964844,278.54998779296875,32923.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294722437858582,1.0,0.0,0.0,3.745587348937988,3.745611906051636,9.361235129290436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.30078125,0.0,1618.5137939453125,1895.4371337890625,0.0,2743.533203125,0.9258779883384703,1.0,0.0,3.0,1.0,0.0
17683080,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8384404182434082,0.3704078793525696,0.3357832729816437,297.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7843993902206421,0.3015073239803314,0.2884164154529571,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9843920469284058,0.59343421459198,0.4157449603080749,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8598417639732361,0.4012863039970398,0.382438063621521,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6707451939582825,0.1866722851991653,0.8560686111450195,285.0204772949219,284.95001220703125,304.2616882324219,297.3714904785156,300.7776794433594,297.73797607421875,285.0179138183594,1.0,0.5310232043266296,1.0,1.0,0.8592224717140198,1.0,-2.735447883605957,1.2705990076065063,1.4648487567901611,0.645096480846405,1.0,1.0,0.0,144.19886779785156,167.0,72776.5546875,0.0,1835.4473876953125,1.0,278.5428466796875,283.1039123535156,300.3706970214844,305.06573486328125,293.1499938964844,293.1499938964844,278.25,32828.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297278881072998,1.0,0.0,0.0,3.816164016723633,3.81618905067444,9.717339253256796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.3681640625,0.0,1701.2044677734375,1895.4371337890625,0.0,2745.91259765625,0.940313756465912,1.0,0.0,3.0,1.0,0.0
17683140,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8313727378845215,0.3697267174720764,0.3356397449970245,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7779077291488647,0.3019798696041107,0.2890850305557251,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9767114520072936,0.5934227108955383,0.4158221185207367,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8525661826133728,0.4011076986789703,0.3826923668384552,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6645151376724243,0.1863385587930679,0.856011152267456,284.86541748046875,284.95001220703125,304.2550964355469,297.371826171875,300.7707824707031,297.7317810058594,284.85986328125,1.0,0.534455418586731,1.0,1.0,0.8608036637306213,1.0,-2.736412048339844,1.2708224058151243,1.4655895233154297,0.6451310515403748,0.8992297053337097,0.8992297053337097,0.0,149.47715759277344,167.0,73664.390625,0.0,1861.5391845703125,1.0,278.2947082519531,282.9333190917969,300.407470703125,305.286376953125,293.1499938964844,293.1499938964844,278.25,36700.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354150652885437,1.0,0.0,0.0,3.8017592430114746,3.80178475379944,9.644116971685437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.06640625,0.0,1714.1102294921875,1895.4371337890625,0.0,2798.90966796875,0.9376569390296936,1.0,0.0,3.0,1.0,0.0
17683200,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8251328468322754,0.3689110279083252,0.3350643813610077,297.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7725496292114258,0.3024381995201111,0.2897025942802429,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9699004292488098,0.5937288999557495,0.4159920513629913,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8463195562362671,0.4007603824138641,0.3825671076774597,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6591174602508545,0.1859048902988433,0.855018675327301,284.88922119140625,284.95001220703125,304.25,297.3735046386719,300.7649841308594,297.7266540527344,284.8919372558594,1.0,0.5372080206871033,1.0,1.0,0.8623848557472229,1.0,-2.7353248596191406,1.2700451612472534,1.4652798175811768,0.6446065902709961,0.8884278535842896,0.8884278535842896,0.0,154.09054565429688,155.0,73330.4140625,0.0,1881.38427734375,1.0,278.2568359375,282.9666442871094,300.3902587890625,305.1995544433594,293.1499938964844,293.1499938964844,278.54998779296875,38519.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363388776779175,1.0,0.0,0.0,3.719160318374634,3.71918535232544,9.22960396110284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.5751953125,0.0,1630.688720703125,1895.4371337890625,0.0,2807.529296875,0.9227728843688964,1.0,0.0,3.0,1.0,0.0
17683260,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8231815695762634,0.3687021434307098,0.334636390209198,297.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7713476419448853,0.3029250204563141,0.2901991605758667,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9683161973953248,0.5949625372886658,0.4165492951869964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8445435166358948,0.40082648396492,0.3824673593044281,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6573681831359863,0.1856988221406936,0.853765606880188,285.0182189941406,284.95001220703125,304.245849609375,297.37603759765625,300.759765625,297.7214660644531,285.0207824707031,1.0,0.5376142263412476,1.0,1.0,0.8637253046035767,1.0,-2.7344486713409424,1.2694172859191897,1.465031385421753,0.6441361904144287,0.9756409525871276,0.9756409525871276,0.0,155.40248107910156,155.0,72602.90625,0.0,1886.1513671875,1.0,278.5029602050781,283.1068725585937,300.3498840332031,304.985595703125,293.1499938964844,293.1499938964844,278.54998779296875,34218.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312537670135498,1.0,0.0,0.0,3.7644898891448975,3.764514684677124,9.455959002480084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.0166015625,0.0,1650.5643310546875,1895.4371337890625,0.0,2760.119873046875,0.9312301874160768,1.0,0.0,3.0,1.0,0.0
17683320,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8242239356040955,0.3686899840831756,0.3345650136470794,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.772848904132843,0.3034250438213348,0.2906310558319092,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9704189896583556,0.5964816808700562,0.417533278465271,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.845805287361145,0.4010702669620514,0.3826236724853515,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6581668257713318,0.1856622695922851,0.8531590700149536,285.0047607421875,284.95001220703125,304.2421569824219,297.37896728515625,300.75555419921875,297.717529296875,285.0028381347656,1.0,0.537073016166687,1.0,1.0,0.8650657534599304,1.0,-2.7355217933654785,1.2697484493255615,1.4657732248306274,0.644200325012207,0.9882348775863647,0.9882348775863647,0.0,154.5286407470703,143.0,72759.359375,0.0,1883.732666015625,1.0,278.54296875,283.0910339355469,300.36492919921875,305.0562438964844,293.1499938964844,293.1499938964844,278.25,33581.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302684426307678,1.0,0.0,0.0,3.825400114059448,3.825425624847412,9.764432888914598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.2197265625,0.0,1718.2388916015625,1895.4371337890625,0.0,2750.944580078125,0.9429975152015686,1.0,0.0,3.0,1.0,0.0
17683380,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8265005350112915,0.3681971132755279,0.3343004286289215,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.775725245475769,0.3039010167121887,0.2910128831863403,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9740372896194458,0.5974417924880981,0.4183652400970459,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8484390377998352,0.4009702801704407,0.3826436102390289,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6601526737213135,0.1855033040046692,0.8524347543716431,284.8606872558594,284.95001220703125,304.2389221191406,297.3822631835937,300.7524108886719,297.7153625488281,284.8567810058594,1.0,0.5357152819633484,1.0,1.0,0.866406261920929,1.0,-2.7358205318450928,1.2696881294250488,1.466132402420044,0.6441192030906677,0.887436032295227,0.887436032295227,0.0,152.51210021972656,143.0,73556.140625,0.0,1874.7843017578125,1.0,278.294677734375,282.9331359863281,300.40869140625,305.2784118652344,293.1499938964844,293.1499938964844,278.25,37633.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835244357585907,1.0,0.0,0.0,3.7942190170288086,3.794244766235352,9.605900004316936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.2890625,0.0,1712.3243408203125,1895.4371337890625,0.0,2797.3173828125,0.9365155100822448,1.0,0.0,3.0,1.0,0.0
17683440,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8292956948280334,0.3675994873046875,0.3336355686187744,297.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7794288992881775,0.3043682277202606,0.2913485467433929,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.978257656097412,0.5983114838600159,0.4188471138477325,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8517342805862427,0.4007453620433807,0.3823264539241791,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6626724004745483,0.1852675974369049,0.8509158492088318,284.89410400390625,284.95001220703125,304.2360534667969,297.38592529296875,300.7494812011719,297.71343994140625,284.89666748046875,1.0,0.533638596534729,1.0,1.0,0.8677467107772827,1.0,-2.7337992191314697,1.268497347831726,1.4653018712997437,0.6433955430984497,0.8837590217590332,0.8837590217590332,0.0,149.8001708984375,131.0,73220.5703125,0.0,1859.033935546875,1.0,278.2568664550781,282.9737854003906,300.3966369628906,305.1954650878906,293.1499938964844,293.1499938964844,278.54998779296875,38828.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357154130935669,1.0,0.0,0.0,3.708243608474731,3.708268642425537,9.175500963465312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.0439453125,0.0,1620.435546875,1895.4371337890625,0.0,2801.7119140625,0.9206947684288024,1.0,0.0,3.0,1.0,0.0
17683500,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8336518406867981,0.3675694763660431,0.3332012295722961,297.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7845572829246521,0.3048648834228515,0.2916584312915802,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9839876294136048,0.5998712778091431,0.4195656180381775,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8566421270370483,0.4009250402450561,0.3821439445018768,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6664977073669434,0.1852492839097976,0.8496070504188538,285.0222473144531,284.95001220703125,304.2336120605469,297.3899230957031,300.7465515136719,297.7110290527344,285.0247497558594,1.0,0.5311006307601929,1.0,1.0,0.8690871596336365,1.0,-2.7327163219451904,1.2677834033966064,1.464932918548584,0.6428627371788025,0.9718269109725952,0.9718269109725952,0.0,146.14747619628906,131.0,72508.0234375,0.0,1840.3597412109373,1.0,278.5027160644531,283.1131896972656,300.3603515625,304.98736572265625,293.1499938964844,293.1499938964844,278.54998779296875,34281.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304327726364136,1.0,0.0,0.0,3.754359483718872,3.754384279251098,9.405134733242448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.1884765625,0.0,1639.1771240234375,1895.4371337890625,0.0,2752.474853515625,0.9290575981140136,1.0,0.0,3.0,1.0,0.0
17683560,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8397998213768005,0.3676928877830505,0.3331343531608581,297.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7912232279777527,0.3053735196590423,0.2919566929340362,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9910789728164672,0.6015837788581848,0.4206223785877228,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8634277582168579,0.401260495185852,0.3822541832923889,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6719030737876892,0.1853743493556976,0.8491083383560181,285.0083923339844,284.95001220703125,304.2315368652344,297.39422607421875,300.7444763183594,297.70953369140625,285.0065002441406,1.0,0.5283030271530151,1.0,1.0,0.8702384233474731,1.0,-2.7337958812713623,1.2681517601013184,1.465644121170044,0.6429601907730103,0.9853737354278564,0.9853737354278564,0.0,141.66790771484375,119.0,72680.296875,0.0,1821.1292724609373,1.0,278.5429077148437,283.096923828125,300.37841796875,305.0625915527344,293.1499938964844,293.1499938964844,278.25,33574.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293578028678894,1.0,0.0,0.0,3.816226720809937,3.816251993179321,9.717658713270794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.3759765625,0.0,1707.1123046875,1895.4371337890625,0.0,2742.46826171875,0.9409390687942504,1.0,0.0,3.0,1.0,0.0
17683620,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8465771079063416,0.3673103749752044,0.3328773975372314,297.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7986116409301758,0.3058567643165588,0.2922388315200805,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9981094598770142,0.6026674509048462,0.4214778542518616,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8709868788719177,0.4012369215488434,0.3822457790374756,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6779720783233643,0.185353472828865,0.8485469818115234,284.8648986816406,284.95001220703125,304.2298278808594,297.3988647460937,300.74322509765625,297.7093811035156,284.86102294921875,1.0,0.5252361297607422,1.0,1.0,0.8713897466659546,1.0,-2.7341740131378174,1.268165111541748,1.4660089015960691,0.6429352164268494,0.88627028465271,0.88627028465271,0.0,136.94036865234375,119.0,73491.046875,0.0,1799.663330078125,1.0,278.2948608398437,282.9394836425781,300.4244689941406,305.28839111328125,293.1499938964844,293.1499938964844,278.25,37601.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343062400817871,1.0,0.0,0.0,3.78583025932312,3.785856008529663,9.56347207647923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.541015625,0.0,1702.0286865234375,1895.4371337890625,0.0,2788.56787109375,0.9346235394477844,1.0,0.0,3.0,1.0,0.0
17683680,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8517831563949585,0.3667777776718139,0.33225879073143,297.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8046436309814453,0.3063276410102844,0.2925415635108948,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6039719581604004,0.4160715043544769,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8769347071647644,0.4010522365570068,0.3819490373134613,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6827002763748169,0.1852173060178756,0.8473871946334839,284.89263916015625,284.95001220703125,304.2284851074219,297.40380859375,300.7417297363281,297.7095031738281,284.89410400390625,1.0,0.521569550037384,1.0,1.0,0.8725410103797913,1.0,-2.726112127304077,1.2640279531478882,1.462084174156189,0.6407134532928467,0.879719078540802,0.879719078540802,0.0,133.0313720703125,107.0,73062.6015625,0.0,1768.9793701171875,1.0,278.2569274902344,282.9750671386719,300.4140319824219,305.2065734863281,293.1499938964844,293.1499938964844,278.54998779296875,38880.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347586989402771,1.0,0.0,0.0,3.699832439422608,3.699857234954834,9.13392341317376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.4228515625,0.0,1611.1661376953125,1895.4371337890625,0.0,2792.787109375,0.9187338352203368,1.0,0.0,3.0,1.0,0.0
17683740,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8572713732719421,0.366754800081253,0.331859827041626,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8106081485748291,0.3068232238292694,0.2928588092327118,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6070289015769958,0.4074521958827972,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.883073091506958,0.4012190997600555,0.3817842602729797,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6875448226928711,0.1852684617042541,0.8464716076850891,285.0120849609375,284.95001220703125,304.2274475097656,297.40899658203125,300.7413024902344,297.7117919921875,285.0135498046875,1.0,0.5173643231391907,1.0,1.0,0.8736923336982727,1.0,-2.713813066482544,1.2578133344650269,1.4559998512268066,0.6373689770698547,0.96000999212265,0.96000999212265,0.0,129.1212615966797,107.0,72124.7578125,0.0,1732.9058837890625,1.0,278.5024108886719,283.1102294921875,300.3774719238281,304.9878234863281,293.1499938964844,293.1499938964844,278.54998779296875,34577.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292196393013,1.0,0.0,0.0,3.737480640411377,3.737505435943604,9.320757499153842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.8828125,0.0,1621.79541015625,1895.4371337890625,0.0,2741.1826171875,0.9254480004310608,1.0,0.0,3.0,1.0,0.0
17683800,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8644216656684875,0.3668604791164398,0.3318082988262176,297.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8175125122070312,0.3073278367519378,0.2931756675243377,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6112340092658997,0.3972627818584442,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8908435106277466,0.4015056788921356,0.3818875253200531,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6937516927719116,0.1854667365550995,0.8463863134384155,284.987548828125,284.95001220703125,304.22674560546875,297.4144897460937,300.7425537109375,297.71685791015625,284.98486328125,1.0,0.5128549933433533,1.0,1.0,0.8748435974121094,1.0,-2.70190978050232,1.2518174648284912,1.4500921964645386,0.6340339779853821,0.9611700773239136,0.9611700773239136,0.0,124.68184661865234,95.0,72009.734375,0.0,1694.924072265625,1.0,278.54278564453125,283.0890197753906,300.3943786621094,305.0461730957031,293.1499938964844,293.1499938964844,278.25,34167.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276057839393616,1.0,0.0,0.0,3.787678241729736,3.787703275680542,9.572810313329685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.0576171875,0.0,1677.5792236328125,1895.4371337890625,0.0,2726.169189453125,0.934760332107544,1.0,0.0,3.0,1.0,0.0
17683860,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8722497820854187,0.3664795458316803,0.3315625190734863,297.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.824888288974762,0.307806521654129,0.2934776842594147,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9990000128746032,0.6156836748123169,0.3864193856716156,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.899321973323822,0.4014244079589844,0.3818504810333252,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7005850076675415,0.1855492889881134,0.8463204503059387,284.8440856933594,284.95001220703125,304.2263488769531,297.42022705078125,300.7456970214844,297.7252197265625,284.841552734375,1.0,0.508037805557251,1.0,1.0,0.8758242130279541,1.0,-2.6888267993927,1.2452607154846191,1.4435662031173706,0.6304361820220947,0.854604959487915,0.854604959487915,0.0,120.05838775634766,95.0,72376.0234375,0.0,1654.7105712890625,1.0,278.2957763671875,282.9411315917969,300.4389343261719,305.2449035644531,293.1499938964844,293.1499938964844,278.25,39226.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317339420318604,1.0,0.0,0.0,3.724642038345337,3.7246673107147217,9.256831390302978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.7607421875,0.0,1642.44384765625,1895.4371337890625,0.0,2764.593017578125,0.9215497374534608,1.0,0.0,3.0,1.0,0.0
17683920,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8804316520690918,0.3660776615142822,0.3309788703918457,297.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8326874375343323,0.3082799613475799,0.2937583327293396,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.6206856966018677,0.3752528131008148,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.908328413963318,0.4012606143951416,0.3815111517906189,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7076855897903442,0.1856042444705963,0.8457055687904358,284.8900756835937,284.95001220703125,304.22625732421875,297.4262390136719,300.7497863769531,297.7353820800781,284.89166259765625,1.0,0.5029062628746033,1.0,1.0,0.876804769039154,1.0,-2.673899412155152,1.237805962562561,1.4360934495925903,0.6263344287872314,0.8568414449691772,0.8568414449691772,0.0,115.36827087402344,98.0,71754.3359375,0.0,1611.9420166015625,1.0,278.2573547363281,282.99676513671875,300.4266662597656,305.1385803222656,293.1499938964844,293.1499938964844,278.54998779296875,39803.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310337066650391,1.0,0.0,0.0,3.617540836334229,3.617565155029297,8.73212968599546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.7939453125,0.0,1525.5611572265625,1895.4371337890625,0.0,2758.070556640625,0.9014265537261964,1.0,0.0,3.0,1.0,0.0
17683980,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8868380188941956,0.3662266433238983,0.3307428956031799,297.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8387273550033569,0.3087829053401947,0.294100821018219,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6265178918838501,0.3671064376831054,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.915724754333496,0.4014864265918731,0.3814095258712768,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7130697965621948,0.1859002262353897,0.8458871841430664,285.0105895996094,284.95001220703125,304.2264099121094,297.4324645996094,300.7553100585937,297.7471923828125,285.0122375488281,1.0,0.4997250437736511,1.0,1.0,0.8777853846549988,1.0,-2.664318799972534,1.2330139875411987,1.431304931640625,0.623492419719696,0.9368438124656676,0.9368438124656676,0.0,112.06206512451172,98.0,70925.6875,0.0,1583.3919677734375,1.0,278.5004577636719,283.1314392089844,300.3923645019531,304.9209289550781,293.1499938964844,293.1499938964844,278.54998779296875,34732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246818780899048,1.0,0.0,0.0,3.65723729133606,3.6572611331939697,8.924822623157525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.1123046875,0.0,1531.7349853515625,1895.4371337890625,0.0,2698.996826171875,0.9078094363212584,1.0,0.0,3.0,1.0,0.0
17684040,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8924465775489807,0.3664743900299072,0.3308933079242706,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8438453674316406,0.3092955350875854,0.2944910228252411,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.6322973966598511,0.3605814278125763,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9222829937934875,0.4018282294273376,0.3816316127777099,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7176053524017334,0.1863266080617904,0.8471829295158386,284.9905700683594,284.95001220703125,304.2268371582031,297.4389038085937,300.7615661621094,297.7597045898437,284.98883056640625,1.0,0.4974132180213928,1.0,1.0,0.8787659406661987,1.0,-2.65894627571106,1.2302645444869995,1.42868173122406,0.6218706369400024,0.9409085512161256,0.9409085512161256,0.0,109.54521942138672,101.0,70960.46875,0.0,1564.45947265625,1.0,278.5422058105469,283.11279296875,300.4140319824219,304.9895324707031,293.1499938964844,293.1499938964844,278.25,34103.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227718472480774,1.0,0.0,0.0,3.711761951446533,3.7117862701416016,9.192921197609394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.146484375,0.0,1588.5472412109375,1895.4371337890625,0.0,2681.267578125,0.917683243751526,1.0,0.0,3.0,1.0,0.0
17684100,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8964936137199402,0.3662417232990265,0.3308675587177276,297.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8477939367294312,0.3097833395004272,0.2948987483978271,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.6373351812362671,0.3558349907398224,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.927165150642395,0.4018203616142273,0.3817508816719055,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7209903597831726,0.186607152223587,0.848538339138031,284.8604736328125,284.95001220703125,304.2274780273437,297.445556640625,300.7672424316406,297.7707824707031,284.85919189453125,1.0,0.4958159327507019,1.0,1.0,0.8797464966773987,1.0,-2.655472040176392,1.2284388542175293,1.4270331859588623,0.6207926273345947,0.8465438485145569,0.8465438485145569,0.0,107.75702667236328,101.0,71514.7578125,0.0,1551.5269775390625,1.0,278.2973937988281,282.974853515625,300.4637756347656,305.2028503417969,293.1499938964844,293.1499938964844,278.25,38942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270646929740906,1.0,0.0,0.0,3.65420150756836,3.654226064682007,8.910011501939152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.0439453125,0.0,1559.8917236328125,1895.4371337890625,0.0,2721.137939453125,0.9057824611663818,1.0,0.0,3.0,1.0,0.0
17684160,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8987354040145874,0.3659773468971252,0.3305340707302093,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8504342436790466,0.3102654814720154,0.2953111827373504,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6419658064842224,0.3529023230075836,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.930026113986969,0.4017373025417328,0.3816101253032684,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7230638861656189,0.1868146657943725,0.8493073582649231,284.91070556640625,284.95001220703125,304.2283630371094,297.452392578125,300.7718505859375,297.7794189453125,284.9120788574219,1.0,0.4947679042816162,1.0,1.0,0.8805585503578186,1.0,-2.65279507637024,1.2270268201828003,1.4257683753967283,0.6199432611465454,0.8583534359931946,0.8583534359931946,0.0,106.64410400390624,104.0,71267.7578125,0.0,1542.783203125,1.0,278.2578430175781,283.0267333984375,300.4562683105469,305.123291015625,293.1499938964844,293.1499938964844,278.54998779296875,38795.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269026875495911,1.0,0.0,0.0,3.571716070175171,3.571739673614502,8.512304248142755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.8154296875,0.0,1468.27001953125,1895.4371337890625,0.0,2719.632080078125,0.8906100392341614,1.0,0.0,3.0,1.0,0.0
17684220,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9005115032196045,0.3661678433418274,0.3304623663425445,297.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8524807095527649,0.3107717931270599,0.2957469820976257,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6467203497886658,0.3508046567440033,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9322233200073242,0.4019946753978729,0.3816496133804321,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7246957421302795,0.1871776133775711,0.850404679775238,285.0275573730469,284.95001220703125,304.2294616699219,297.4594116210937,300.7762145996094,297.787109375,285.029296875,1.0,0.4942200183868408,1.0,1.0,0.8813706040382385,1.0,-2.652073621749878,1.226580023765564,1.425493597984314,0.619598388671875,0.9420636296272278,0.9420636296272278,0.0,105.89307403564452,104.0,70702.515625,0.0,1538.3919677734375,1.0,278.4996337890625,283.1534118652344,300.42584228515625,304.9310913085937,293.1499938964844,293.1499938964844,278.54998779296875,33886.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821379542350769,1.0,0.0,0.0,3.628095865249634,3.628119468688965,8.783160296843562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.3212890625,0.0,1493.219970703125,1895.4371337890625,0.0,2668.354736328125,0.9006035923957825,1.0,0.0,3.0,1.0,0.0
17684280,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.902112364768982,0.3664007186889648,0.3306885957717895,297.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8541547656059265,0.3112840056419372,0.2962084412574768,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6513164639472961,0.349234938621521,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9341397881507874,0.4023420810699463,0.3819576799869537,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7261731624603271,0.1876076012849807,0.8521870374679565,285.0063781738281,284.95001220703125,304.2307434082031,297.4665832519531,300.7803955078125,297.7940979003906,285.00439453125,1.0,0.4941274523735046,1.0,1.0,0.8821827173233032,1.0,-2.6535229682922363,1.2271944284439087,1.4263285398483276,0.6198484897613525,0.9509745240211488,0.9509745240211488,0.0,105.40298461914062,107.0,70939.40625,0.0,1538.1800537109375,1.0,278.5419921875,283.12994384765625,300.4493103027344,305.0165405273437,293.1499938964844,293.1499938964844,278.25,33275.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202926516532898,1.0,0.0,0.0,3.697296619415283,3.697320699691773,9.121408197643176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.693359375,0.0,1565.78173828125,1895.4371337890625,0.0,2658.28076171875,0.9138696789741516,1.0,0.0,3.0,1.0,0.0
17684340,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.90253084897995,0.3661210834980011,0.3306915462017059,297.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8549637794494629,0.3117678463459015,0.296673059463501,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.6551923751831055,0.3487669229507446,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9347904920578004,0.4023191034793854,0.3821321129798889,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7268816232681274,0.1878446489572525,0.8537350296974182,284.8706359863281,284.95001220703125,304.2322082519531,297.4739074707031,300.78338623046875,297.79864501953125,284.8681640625,1.0,0.4943760335445404,1.0,1.0,0.8829947710037231,1.0,-2.655592441558838,1.2281062602996826,1.4274863004684448,0.6202957630157471,0.8574293255805969,0.8574293255805969,0.0,105.31452941894533,107.0,71701.7578125,0.0,1540.641845703125,1.0,278.2974853515625,282.982421875,300.4999084472656,305.24530029296875,293.1499938964844,293.1499938964844,278.25,37871.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253767490386963,1.0,0.0,0.0,3.6598196029663086,3.659844160079956,8.937430493460852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.9033203125,0.0,1558.1619873046875,1895.4371337890625,0.0,2705.451416015625,0.9063876867294312,1.0,0.0,3.0,1.0,0.0
17684400,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9015291929244996,0.3657697737216949,0.330345094203949,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8547840118408203,0.3122418820858001,0.2971298098564148,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6586897969245911,0.3495294153690338,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9338853359222412,0.4021884799003601,0.3820111751556396,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7265797257423401,0.1879668831825256,0.8544514179229736,284.9136657714844,284.95001220703125,304.2338256835937,297.4813842773437,300.7851257324219,297.8006896972656,284.9153747558594,1.0,0.4948574602603912,1.0,1.0,0.8838068246841431,1.0,-2.6573562622070312,1.228870511054993,1.428485631942749,0.6206541061401367,0.866021454334259,0.866021454334259,0.0,105.63607025146484,110.0,71556.015625,0.0,1544.5408935546875,1.0,278.2578125,283.0272216796875,300.4925842285156,305.17608642578125,293.1499938964844,293.1499938964844,278.54998779296875,38254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259379863739014,1.0,0.0,0.0,3.585594415664673,3.585618257522583,8.578584811402834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.2744140625,0.0,1479.2608642578125,1895.4371337890625,0.0,2710.66552734375,0.8931899666786194,1.0,0.0,3.0,1.0,0.0
17684460,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9004964828491211,0.3658807277679443,0.330238401889801,297.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8543859124183655,0.3127394020557403,0.2976000308990478,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6623995900154114,0.3505839109420776,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9328314065933228,0.4024047553539276,0.3820502758026123,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7261360287666321,0.1882324814796447,0.8553370237350464,285.03173828125,284.95001220703125,304.235595703125,297.4889831542969,300.78668212890625,297.80224609375,285.03375244140625,1.0,0.4955723285675049,1.0,1.0,0.8848671317100525,1.0,-2.660168170928955,1.2301257848739624,1.4300425052642822,0.6212394833564758,0.9518011808395386,0.9518011808395386,0.0,106.09358978271484,110.0,71063.6171875,0.0,1550.5186767578125,1.0,278.50006103515625,283.1537170410156,300.4613342285156,304.9886169433594,293.1499938964844,293.1499938964844,278.54998779296875,33587.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209322690963745,1.0,0.0,0.0,3.646450996398926,3.6464743614196777,8.872255534697615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.8125,0.0,1511.189453125,1895.4371337890625,0.0,2664.208251953125,0.9044148921966552,1.0,0.0,3.0,1.0,0.0
17684520,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8997294902801514,0.3660462498664856,0.3304324150085449,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8539897799491882,0.3132428526878357,0.2980888187885284,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.6660581827163696,0.3516607582569122,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9320148825645448,0.4027234017848968,0.382360965013504,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.72584468126297,0.1885652244091034,0.8568518757820129,285.0121765136719,284.95001220703125,304.23748779296875,297.4967041015625,300.7882385253906,297.8035888671875,285.0101013183594,1.0,0.4965215027332306,1.0,1.0,0.8859274983406067,1.0,-2.6644747257232666,1.232109308242798,1.4323654174804688,0.6222343444824219,0.963601052761078,0.963601052761078,0.0,106.6126708984375,113.0,71371.0546875,0.0,1558.869384765625,1.0,278.5421142578125,283.1301574707031,300.48394775390625,305.0779113769531,293.1499938964844,293.1499938964844,278.25,32987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202290534973145,1.0,0.0,0.0,3.719993352890015,3.720017433166504,9.233739319824964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.9609375,0.0,1589.4669189453125,1895.4371337890625,0.0,2657.691162109375,0.9187967777252196,1.0,0.0,3.0,1.0,0.0
17684580,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8981736302375793,0.3656971454620361,0.330403983592987,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8530691266059875,0.3137170672416687,0.2985747158527374,297.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.6690806150436401,0.3534058332443237,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9303900003433228,0.4026699960231781,0.3825387358665466,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7250610589981079,0.1887028366327285,0.8581044673919678,284.87261962890625,284.95001220703125,304.239501953125,297.5044860839844,300.7887878417969,297.80291748046875,284.8693542480469,1.0,0.4976266920566559,1.0,1.0,0.8869878649711609,1.0,-2.668841600418091,1.2341163158416748,1.434725284576416,0.62327641248703,0.8689641356468201,0.8689641356468201,0.0,107.36813354492188,113.0,72235.8515625,0.0,1568.4029541015625,1.0,278.2969055175781,282.9766540527344,300.5340270996094,305.3125305175781,293.1499938964844,293.1499938964844,278.25,37363.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256129026412964,1.0,0.0,0.0,3.6923770904541016,3.692401885986328,9.097150837078516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.50390625,0.0,1591.149169921875,1895.4371337890625,0.0,2707.645263671875,0.91340434551239,1.0,0.0,3.0,1.0,0.0
17684640,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8955270051956177,0.3652576804161072,0.3300105929374695,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8514641523361206,0.3141798079013824,0.29904705286026,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6717826128005981,0.3560294210910797,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9275875687599182,0.4024921059608459,0.3824061751365661,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7234957814216614,0.1887179315090179,0.8584778308868408,284.9111022949219,284.95001220703125,304.2416076660156,297.51239013671875,300.7882995605469,297.80029296875,284.9132080078125,1.0,0.4988071620464325,1.0,1.0,0.8880482316017151,1.0,-2.6723787784576416,1.2357195615768433,1.4366592168807983,0.624089777469635,0.8739671111106873,0.8739671111106873,0.0,108.40357971191406,116.0,72110.4453125,0.0,1578.0760498046875,1.0,278.2575988769531,283.0179138183594,300.5265808105469,305.24627685546875,293.1499938964844,293.1499938964844,278.54998779296875,38120.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264511823654175,1.0,0.0,0.0,3.619823932647705,3.619848251342773,8.743155603951891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.7119140625,0.0,1515.5889892578125,1895.4371337890625,0.0,2715.434814453125,0.9006233811378479,1.0,0.0,3.0,1.0,0.0
17684700,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8931441903114319,0.3653028309345245,0.329854279756546,297.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8499068021774292,0.314667135477066,0.299528568983078,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6747961640357971,0.35863196849823,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9249794483184814,0.4026760458946228,0.3824281096458435,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7219921350479126,0.1888869106769561,0.8590050935745239,285.0326538085937,284.95001220703125,304.2438049316406,297.5203552246094,300.7880249023437,297.79791259765625,285.0350036621094,1.0,0.5000892281532288,1.0,1.0,0.8891085982322693,1.0,-2.6765544414520264,1.2376428842544556,1.4389115571975708,0.6250465512275696,0.961898386478424,0.961898386478424,0.0,109.4593276977539,116.0,71621.25,0.0,1588.767578125,1.0,278.5008850097656,283.1475524902344,300.4949035644531,305.05841064453125,293.1499938964844,293.1499938964844,278.54998779296875,33575.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216223120689392,1.0,0.0,0.0,3.6801722049713135,3.6801962852478014,9.037110544340976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.2001953125,0.0,1548.7037353515625,1895.4371337890625,0.0,2670.60546875,0.911920964717865,1.0,0.0,3.0,1.0,0.0
17684760,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8913078904151917,0.3654230833053589,0.3300161063671112,297.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.848588764667511,0.315161645412445,0.3000261187553406,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6778440475463867,0.3609657883644104,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9229350686073304,0.4029784500598907,0.382734090089798,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7208404541015625,0.1891372799873352,0.8602040410041809,285.015625,284.95001220703125,304.2460632324219,297.5283508300781,300.7880554199219,297.7958984375,285.0135803222656,1.0,0.5014987587928772,1.0,1.0,0.8902823328971863,1.0,-2.6819584369659424,1.240153431892395,1.4418050050735474,0.6263297200202942,0.9762381315231324,0.9762381315231324,0.0,110.470458984375,119.0,71948.125,0.0,1601.0255126953125,1.0,278.5423889160156,283.12579345703125,300.51715087890625,305.148681640625,293.1499938964844,293.1499938964844,278.25,32945.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210353851318359,1.0,0.0,0.0,3.75390887260437,3.75393319129944,9.402876344211109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.599609375,0.0,1628.3668212890625,1895.4371337890625,0.0,2665.163818359375,0.9264371991157532,1.0,0.0,3.0,1.0,0.0
