time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8889332413673401,0.3650280833244324,0.329962283372879,297.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8469651341438293,0.3156268894672394,0.3005184829235077,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6802988648414612,0.3637254238128662,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9203789234161376,0.4029087424278259,0.3829124867916107,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7193664908409119,0.1891987770795822,0.8611749410629272,284.8733215332031,284.95001220703125,304.2483825683594,297.5364074707031,300.7872314453125,297.7923583984375,284.8694763183594,1.0,0.502975583076477,1.0,1.0,0.8914560675621033,1.0,-2.6871845722198486,1.2425696849822998,1.4446148872375488,0.6275962591171265,0.8805923461914062,0.8805923461914062,0.0,111.63451385498048,119.0,72875.1640625,0.0,1613.7744140625,1.0,278.2961120605469,282.9679870605469,300.5669250488281,305.3865661621094,293.1499938964844,293.1499938964844,278.25,37078.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264872431755066,1.0,0.0,0.0,3.732240438461304,3.732265472412109,9.294639085055678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.9375,0.0,1634.8563232421875,1895.4371337890625,0.0,2715.770263671875,0.9222384095191956,1.0,0.0,3.0,1.0,0.0
17684880,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8856652975082397,0.364524096250534,0.3295310139656067,297.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8448421359062195,0.3160796761512756,0.3009945452213287,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6824600696563721,0.3671785593032837,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9169033765792848,0.4026996195316314,0.3827699720859527,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7172261476516724,0.1891351193189621,0.8612614274024963,284.90771484375,284.95001220703125,304.250732421875,297.54449462890625,300.7855224609375,297.7872619628906,284.9101257324219,1.0,0.5044507384300232,1.0,1.0,0.8926298022270203,1.0,-2.69132137298584,1.244455337524414,1.446866154670715,0.6285653114318848,0.8820592761039734,0.8820592761039734,0.0,113.01696014404295,122.0,72747.6484375,0.0,1626.0142822265625,1.0,278.2572937011719,283.0062866210937,300.5596618652344,305.3215637207031,293.1499938964844,293.1499938964844,278.54998779296875,38101.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827423632144928,1.0,0.0,0.0,3.660089492797852,3.660114049911499,8.938748692344234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.3251953125,0.0,1560.18798828125,1895.4371337890625,0.0,2724.475341796875,0.9095027446746826,1.0,0.0,3.0,1.0,0.0
17684940,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.882800281047821,0.3645245432853699,0.3293344974517822,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8428900241851807,0.3165583312511444,0.3014779388904571,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.6850065588951111,0.3704566061496734,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9138121008872986,0.4028648138046264,0.3827777504920959,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7152338027954102,0.1892360150814056,0.861506462097168,285.0331115722656,284.95001220703125,304.2530822753906,297.5526123046875,300.7842712402344,297.7828674316406,285.0357666015625,1.0,0.5059639811515808,1.0,1.0,0.893803596496582,1.0,-2.6959068775177,1.2465685606002808,1.44933819770813,0.629624605178833,0.9721556901931764,0.9721556901931764,0.0,114.36183166503906,122.0,72234.8515625,0.0,1638.7628173828125,1.0,278.5018005371094,283.1400146484375,300.5278625488281,305.1318054199219,293.1499938964844,293.1499938964844,278.54998779296875,33658.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226491808891296,1.0,0.0,0.0,3.7180581092834473,3.718082427978516,9.22413505577424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.2275390625,0.0,1592.3695068359375,1895.4371337890625,0.0,2680.1298828125,0.9204497337341307,1.0,0.0,3.0,1.0,0.0
17685000,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8806175589561462,0.3646207153797149,0.3294744491577148,297.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8412821888923645,0.3170454800128937,0.3019765615463257,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6876440644264221,0.3733155429363251,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9114477634429932,0.4031628668308258,0.3830820024013519,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7136948108673096,0.1894318610429763,0.862472653388977,285.01873779296875,284.95001220703125,304.2554626464844,297.5606994628906,300.7835388183594,297.779296875,285.0167541503906,1.0,0.5075553059577942,1.0,1.0,0.894977331161499,1.0,-2.701635360717773,1.249240159988403,1.4523950815200806,0.6309996843338013,0.9889609217643738,0.9889609217643738,0.0,115.6050033569336,125.0,72562.3984375,0.0,1652.7332763671875,1.0,278.54266357421875,283.1204833984375,300.5498962402344,305.2219543457031,293.1499938964844,293.1499938964844,278.25,32987.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220836520195007,1.0,0.0,0.0,3.790560245513916,3.790585041046143,9.587383829057217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.8056640625,0.0,1671.8365478515625,1895.4371337890625,0.0,2674.884033203125,0.9347557425498962,1.0,0.0,3.0,1.0,0.0
17685060,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8780367374420166,0.364199548959732,0.3294064104557037,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8394817113876343,0.317503273487091,0.3024691343307495,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.6896994709968567,0.3764742016792297,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9087713360786438,0.4030869007110595,0.3832637071609497,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7119072675704956,0.1894440650939941,0.863247811794281,284.8740539550781,284.95001220703125,304.2578125,297.5688171386719,300.78204345703125,297.77447509765625,284.86968994140625,1.0,0.5091728568077087,1.0,1.0,0.8962142467498779,1.0,-2.7070932388305664,1.2517659664154053,1.4553272724151611,0.6323285102844238,0.8924789428710938,0.8924789428710938,0.0,116.95939636230467,125.0,73535.515625,0.0,1666.8770751953125,1.0,278.2952880859375,282.9591064453125,300.599365234375,305.4620361328125,293.1499938964844,293.1499938964844,278.25,36869.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275219798088074,1.0,0.0,0.0,3.773380279541016,3.77340579032898,9.50067487792694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.486328125,0.0,1681.5416259765625,1895.4371337890625,0.0,2725.3896484375,0.9314364194869996,1.0,0.0,3.0,1.0,0.0
17685120,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8746681213378906,0.3636481761932373,0.328947901725769,297.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8372742533683777,0.3179475367069244,0.3029439151287079,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6914620995521545,0.3802398145198822,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9053868651390076,0.4028546810150146,0.3831135928630829,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7094651460647583,0.1893268078565597,0.8631340265274048,284.9042053222656,284.95001220703125,304.2601318359375,297.5768737792969,300.7797546386719,297.76824951171875,284.9068298339844,1.0,0.5107522010803223,1.0,1.0,0.8974511623382568,1.0,-2.711321830749512,1.2536920309066772,1.4576297998428345,0.6333228349685669,0.8903539776802063,0.8903539776802063,0.0,118.50598907470705,128.0,73400.1796875,0.0,1680.17041015625,1.0,278.25701904296875,282.9942321777344,300.59228515625,305.39776611328125,293.1499938964844,293.1499938964844,278.54998779296875,38107.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284974098205566,1.0,0.0,0.0,3.701702833175659,3.7017276287078857,9.143161037172832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.0703125,0.0,1607.444091796875,1895.4371337890625,0.0,2734.462158203125,0.9187130928039552,1.0,0.0,3.0,1.0,0.0
17685180,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8717436790466309,0.3636170327663421,0.3287191390991211,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8352735638618469,0.3184186220169067,0.3034249246120453,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.6936638951301575,0.3837663829326629,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9024720191955566,0.4030054211616516,0.3831073939800262,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7071920037269592,0.189381256699562,0.8631755709648132,285.0333557128906,284.95001220703125,304.2624206542969,297.5848999023437,300.77801513671875,297.7630310058594,285.03631591796875,1.0,0.5123394131660461,1.0,1.0,0.8986880779266357,1.0,-2.715903282165528,1.255799412727356,1.4601037502288818,0.6343795657157898,0.9824730157852172,0.9824730157852172,0.0,119.98747253417967,128.0,72853.2421875,0.0,1693.7198486328125,1.0,278.5027160644531,283.1322326660156,300.5603942871094,305.2054443359375,293.1499938964844,293.1499938964844,278.54998779296875,33777.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237410187721252,1.0,0.0,0.0,3.7565224170684814,3.756546974182129,9.415974204785016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.88671875,0.0,1637.8248291015625,1895.4371337890625,0.0,2690.261474609375,0.9291415810585022,1.0,0.0,3.0,1.0,0.0
17685240,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8695515394210815,0.3637016415596008,0.3288445472717285,297.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8336486220359802,0.318899393081665,0.303921103477478,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.6959958076477051,0.3868000209331512,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9002769589424133,0.4033021032810211,0.3834088742733001,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7054674029350281,0.189541608095169,0.8639785051345825,285.0216369628906,284.95001220703125,304.2646484375,297.5928955078125,300.77685546875,297.75885009765625,285.0197448730469,1.0,0.5139831304550171,1.0,1.0,0.8999250531196594,1.0,-2.7216217517852783,1.2584623098373413,1.463159441947937,0.6357500553131104,1.0,1.0,0.0,121.3354263305664,131.0,73172.0234375,0.0,1708.3660888671875,1.0,278.5429382324219,283.1151428222656,300.5820617675781,305.2947692871094,293.1499938964844,293.1499938964844,278.25,33077.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231661915779114,1.0,0.0,0.0,3.827005386352539,3.827030658721924,9.772629709914329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.8798828125,0.0,1716.2318115234375,1895.4371337890625,0.0,2684.927001953125,0.9430510997772216,1.0,0.0,3.0,1.0,0.0
17685300,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8670403361320496,0.3632672727108001,0.3287700116634369,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8318843245506287,0.3193507492542267,0.3044109940528869,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.6977395415306091,0.390067994594574,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8978258967399597,0.4032236337661743,0.3835931122303009,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7035627961158752,0.1895222514867782,0.8646218180656433,284.8752136230469,284.95001220703125,304.26678466796875,297.6007995605469,300.7750549316406,297.7535705566406,284.870361328125,1.0,0.5156354904174805,1.0,1.0,0.9011619687080384,1.0,-2.7270448207855225,1.2609739303588867,1.4660708904266355,0.6370757222175598,0.9046134948730468,0.9046134948730468,0.0,122.7737274169922,131.0,74183.640625,0.0,1723.0498046875,1.0,278.29449462890625,282.9508972167969,300.63104248046875,305.5362548828125,293.1499938964844,293.1499938964844,278.25,36689.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285586833953857,1.0,0.0,0.0,3.8135058879852295,3.813531637191773,9.703805972094417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.900390625,0.0,1728.188232421875,1895.4371337890625,0.0,2735.0322265625,0.9404523372650146,1.0,0.0,3.0,1.0,0.0
17685360,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8637993335723877,0.3626787364482879,0.3282918632030487,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8297548890113831,0.319787323474884,0.3048821985721588,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6991746425628662,0.3939056992530823,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.894684374332428,0.4029712378978729,0.3834355771541595,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7010595202445984,0.1893671751022339,0.8643683195114136,284.9008178710937,284.95001220703125,304.26885986328125,297.608642578125,300.7724304199219,297.7470092773437,284.9035949707031,1.0,0.5172324776649475,1.0,1.0,0.9024345874786376,1.0,-2.731155633926392,1.2628419399261477,1.468313694000244,0.6380425691604614,0.8988125920295715,0.8988125920295715,0.0,124.39547729492188,134.0,74040.546875,0.0,1736.691650390625,1.0,278.2567443847656,282.98248291015625,300.62408447265625,305.4725036621094,293.1499938964844,293.1499938964844,278.54998779296875,38106.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295559287071228,1.0,0.0,0.0,3.742764711380005,3.7427899837493896,9.347131140202692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.982421875,0.0,1655.0048828125,1895.4371337890625,0.0,2744.3125,0.9278094172477722,1.0,0.0,3.0,1.0,0.0
17685420,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8609926700592041,0.3626222610473633,0.3280355036258697,297.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8278275728225708,0.32025146484375,0.3053588569164276,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.7010901570320129,0.3974863588809967,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8918918371200562,0.4031082093715668,0.3834143579006195,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6987832188606262,0.1893878281116485,0.8642576336860657,285.0334777832031,284.95001220703125,304.27081298828125,297.61639404296875,300.7703857421875,297.74151611328125,285.0367126464844,1.0,0.5188230872154236,1.0,1.0,0.9037072062492372,1.0,-2.735562562942505,1.2648637294769287,1.4706989526748655,0.639054536819458,0.9927555918693542,0.9927555918693542,0.0,125.94032287597656,134.0,73454.8359375,0.0,1750.4578857421875,1.0,278.50360107421875,283.1246643066406,300.59197998046875,305.2772827148437,293.1499938964844,293.1499938964844,278.54998779296875,33908.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248111009597778,1.0,0.0,0.0,3.794068098068237,3.794093132019043,9.605136028767447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.5419921875,0.0,1683.1666259765625,1895.4371337890625,0.0,2700.197265625,0.937640905380249,1.0,0.0,3.0,1.0,0.0
17685480,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8589251637458801,0.3627044558525085,0.3281501233577728,297.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8262767195701599,0.320726603269577,0.3058509826660156,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.7031699419021606,0.4005378186702728,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8897915482521057,0.4034064412117004,0.3837116956710815,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6970838904380798,0.1895246654748916,0.8649399876594543,285.0272827148437,284.95001220703125,304.27264404296875,297.6240234375,300.7689819335937,297.7372436523437,285.0262451171875,1.0,0.5204617977142334,1.0,1.0,0.9049798250198364,1.0,-2.7411351203918457,1.267454743385315,1.4736803770065308,0.6403869986534119,1.0,1.0,0.0,127.33240509033205,137.0,73716.8671875,0.0,1765.300048828125,1.0,278.5431823730469,283.1141967773437,300.6129150390625,305.3633117675781,293.1499938964844,293.1499938964844,278.25,33506.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241983652114868,1.0,0.0,0.0,3.855363607406616,3.855389356613159,9.917997658703823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.2412109375,0.0,1754.168701171875,1895.4371337890625,0.0,2694.50732421875,0.9496484994888306,1.0,0.0,3.0,1.0,0.0
17685540,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.856608510017395,0.3622851371765136,0.3280853927135467,297.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8246216773986816,0.3211734294891357,0.30633744597435,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.7046710252761841,0.4037712216377258,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8874988555908203,0.4033447206020355,0.3839078843593597,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6952585577964783,0.189493715763092,0.8655146360397339,284.8813781738281,284.95001220703125,304.2743225097656,297.63153076171875,300.7669982910156,297.7320251464844,284.87548828125,1.0,0.5221043229103088,1.0,1.0,0.9062524437904358,1.0,-2.7464561462402344,1.26991605758667,1.476539969444275,0.641686737537384,0.9172629117965698,0.9172629117965698,0.0,128.7988739013672,137.0,74793.1953125,0.0,1780.164794921875,1.0,278.2938842773437,282.947509765625,300.6610717773437,305.6058349609375,293.1499938964844,293.1499938964844,278.25,36436.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82948237657547,1.0,0.0,0.0,3.848486185073853,3.8485124111175537,9.882644462777534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.4794921875,0.0,1768.8563232421875,1895.4371337890625,0.0,2743.627685546875,0.9483306407928468,1.0,0.0,3.0,1.0,0.0
17685600,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8535929322242737,0.3616673648357391,0.3276018500328064,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8226158022880554,0.3216031491756439,0.3068045675754547,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.705819308757782,0.4075622856616974,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8845440149307251,0.4030782282352447,0.3837530612945556,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6928571462631226,0.1893143057823181,0.8651890754699707,284.9001770019531,284.95001220703125,304.27587890625,297.638916015625,300.7641296386719,297.7254943847656,284.9030456542969,1.0,0.5236848592758179,1.0,1.0,0.90752512216568,1.0,-2.7504165172576904,1.2717136144638062,1.4787029027938845,0.6426214575767517,0.9074268341064452,0.9074268341064452,0.0,130.44943237304688,140.0,74644.09375,0.0,1793.885009765625,1.0,278.25653076171875,282.9739074707031,300.65435791015625,305.5433349609375,293.1499938964844,293.1499938964844,278.1499938964844,38048.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305203914642334,1.0,0.0,0.0,3.7797718048095694,3.779797554016113,9.532887474961172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.513671875,0.0,1698.2685546875,1895.4371337890625,0.0,2753.29052734375,0.9359774589538574,1.0,0.0,3.0,1.0,0.0
17685660,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8507805466651917,0.3612273633480072,0.3272152841091156,297.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8206928968429565,0.3220387101173401,0.3072715997695923,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.7070294618606567,0.4112522900104522,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8817338943481445,0.4029217660427093,0.383634090423584,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6905171871185303,0.1891638934612274,0.8647709488868713,284.8876342773437,284.95001220703125,304.2772216796875,297.6461486816406,300.76123046875,297.7189636230469,284.8902282714844,1.0,0.5252376198768616,1.0,1.0,0.9088186621665956,1.0,-2.7543020248413086,1.2734774351119995,1.4808244705200195,0.6435171961784363,0.8804503083229065,0.8804503083229065,0.0,132.06982421875,140.0,74792.828125,0.0,1807.387939453125,1.0,278.166748046875,282.9559326171875,300.6566162109375,305.56988525390625,293.1499938964844,293.1499938964844,278.1499938964844,38886.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313042521476746,1.0,0.0,0.0,3.729729890823364,3.729755401611328,9.282139217248186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.9462890625,0.0,1645.760009765625,1895.4371337890625,0.0,2760.590087890625,0.9245994687080384,1.0,0.0,3.0,1.0,0.0
17685720,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8481801152229309,0.3609184920787811,0.3269165158271789,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8188719749450684,0.3224798738956451,0.3077393770217895,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.7083168625831604,0.4148049652576446,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8791103959083557,0.4028668105602264,0.3835757970809936,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6883038282394409,0.1890551447868347,0.8644190430641174,284.9237060546875,284.95001220703125,304.2784118652344,297.6532287597656,300.7583923339844,297.7127685546875,284.9256286621094,1.0,0.5267748832702637,1.0,1.0,0.9101122617721558,1.0,-2.7582809925079346,1.275288701057434,1.48299241065979,0.6444365978240967,0.890187680721283,0.890187680721283,0.0,133.65118408203125,143.0,74754.4140625,0.0,1820.8861083984373,1.0,278.1526184082031,282.9886474609375,300.65252685546875,305.5321044921875,293.1499938964844,293.1499938964844,278.45001220703125,37912.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306483030319214,1.0,0.0,0.0,3.692848920822144,3.69287371635437,9.099476301344112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.6279296875,0.0,1595.8450927734375,1895.4371337890625,0.0,2754.481689453125,0.9165821075439452,1.0,0.0,3.0,1.0,0.0
17685780,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8459927439689636,0.360972911119461,0.3268218338489532,297.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8172625303268433,0.3229430913925171,0.3082146644592285,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.710020899772644,0.4180452823638916,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8768806457519531,0.4031137824058532,0.3836912214756012,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6864128708839417,0.1891103386878967,0.8644723296165466,285.0492553710937,284.95001220703125,304.2793884277344,297.6601257324219,300.7562866210937,297.7079467773437,285.051513671875,1.0,0.5283253192901611,1.0,1.0,0.911405861377716,1.0,-2.7628331184387207,1.2773845195770264,1.485448718070984,0.6454952955245972,0.9859415292739868,0.9859415292739868,0.0,135.13697814941406,143.0,74215.8828125,0.0,1834.851318359375,1.0,278.40185546875,283.12384033203125,300.62945556640625,305.3582458496094,293.1499938964844,293.1499938964844,278.45001220703125,33533.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258141875267029,1.0,0.0,0.0,3.752482652664185,3.752507448196411,9.39573340019706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.4853515625,0.0,1631.229736328125,1895.4371337890625,0.0,2709.515380859375,0.9280577301979064,1.0,0.0,3.0,1.0,0.0
17685840,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8443140983581543,0.3610734343528747,0.3269919753074646,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.815922737121582,0.3234129250049591,0.3087027668952942,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.7118200659751892,0.4208792746067047,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8751599192619324,0.4034527838230133,0.3840583264827728,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6849822402000427,0.1892567574977874,0.8652507662773132,285.0329895019531,284.95001220703125,304.2801513671875,297.66680908203125,300.7547607421875,297.7043151855469,285.0310363769531,1.0,0.5299262404441833,1.0,1.0,0.9126994013786316,1.0,-2.7684059143066406,1.2799780368804932,1.488427996635437,0.6468376517295837,1.0,1.0,0.0,136.5032196044922,146.0,74539.7890625,0.0,1849.8682861328125,1.0,278.4428100585937,283.1033935546875,300.6544494628906,305.4570007324219,293.1499938964844,293.1499938964844,278.1499938964844,32984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253516554832458,1.0,0.0,0.0,3.824538469314575,3.82456374168396,9.760034345163149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.771484375,0.0,1712.515625,1895.4371337890625,0.0,2705.218017578125,0.9423542022705078,1.0,0.0,3.0,1.0,0.0
17685900,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8422954082489014,0.3606270253658294,0.3269205689430237,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8144207000732422,0.3238512873649597,0.3091828525066376,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.7129533886909485,0.4239747822284698,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8731585741043091,0.4033877551555633,0.3842699527740478,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6833557486534119,0.1892129778861999,0.8658149838447571,284.88397216796875,284.95001220703125,304.2807006835937,297.67333984375,300.7525329589844,297.6996765136719,284.878662109375,1.0,0.5315263867378235,1.0,1.0,0.913993000984192,1.0,-2.773552179336548,1.2823561429977417,1.4911960363388062,0.6481010317802429,0.9099567532539368,0.9099567532539368,0.0,137.97283935546875,146.0,75590.3125,0.0,1864.7664794921875,1.0,278.1944885253906,282.9358825683594,300.702880859375,305.702880859375,293.1499938964844,293.1499938964844,278.1499938964844,36376.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307235240936279,1.0,0.0,0.0,3.81683611869812,3.816861867904663,9.720762363940594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.5703125,0.0,1729.77001953125,1895.4371337890625,0.0,2755.181884765625,0.9410739541053772,1.0,0.0,3.0,1.0,0.0
17685960,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8396071195602417,0.3599926233291626,0.3264188170433044,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8125602006912231,0.3242729008197784,0.3096429109573364,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.7137311697006226,0.4276332557201385,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.870517909526825,0.4031215012073517,0.3841145038604736,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.681163489818573,0.1890202760696411,0.8654339909553528,284.9043884277344,284.95001220703125,304.2809753417969,297.6796264648437,300.7494201660156,297.6937561035156,284.9068603515625,1.0,0.5330600738525391,1.0,1.0,0.9153152108192444,1.0,-2.7772555351257324,1.2840285301208496,1.4932271242141724,0.64897221326828,0.902673065662384,0.902673065662384,0.0,139.63523864746094,149.0,75448.1171875,0.0,1878.3834228515625,1.0,278.15673828125,282.9623413085937,300.6954040527344,305.6400756835937,293.1499938964844,293.1499938964844,278.1499938964844,37889.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318078517913818,1.0,0.0,0.0,3.750790119171143,3.7508153915405273,9.387258614879102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.0615234375,0.0,1662.7445068359375,1895.4371337890625,0.0,2765.28125,0.9294028282165528,1.0,0.0,3.0,1.0,0.0
17686020,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8371383547782898,0.3596151769161224,0.3260402977466583,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8107829093933105,0.3247050940990448,0.3101038634777069,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.714680016040802,0.4311612844467163,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8680464029312134,0.4030246436595917,0.3840134441852569,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6790565252304077,0.1888865530490875,0.8649973273277283,284.9246826171875,284.95001220703125,304.281005859375,297.6856689453125,300.74627685546875,297.6880187988281,284.9265441894531,1.0,0.5345673561096191,1.0,1.0,0.9166374206542968,1.0,-2.780947685241699,1.2857013940811155,1.495246410369873,0.6498187780380249,0.9045041799545288,0.9045041799545288,0.0,141.25408935546875,149.0,75443.0703125,0.0,1891.8116455078125,1.0,278.1510314941406,282.9802551269531,300.6883239746094,305.6112365722656,293.1499938964844,293.1499938964844,278.1499938964844,37283.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313279151916504,1.0,0.0,0.0,3.731858253479004,3.7318832874298096,9.292735967392218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.0458984375,0.0,1635.97802734375,1895.4371337890625,0.0,2760.810791015625,0.924633264541626,1.0,0.0,3.0,1.0,0.0
17686080,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.834942638874054,0.3593440949916839,0.325805515050888,297.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8091347813606262,0.3251422345638275,0.3105682730674743,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9990000128746032,0.7156884670257568,0.4344835877418518,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8658299446105957,0.4030177891254425,0.3840211033821106,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.67714524269104,0.1887973695993423,0.864761471748352,284.9412536621094,284.95001220703125,304.2807312011719,297.6914978027344,300.74322509765625,297.6826477050781,284.9422912597656,1.0,0.5360697507858276,1.0,1.0,0.9179596304893494,1.0,-2.7849416732788086,1.2875224351882937,1.4974192380905151,0.6507486701011658,0.9101285934448242,0.9101285934448242,0.0,142.80880737304688,152.0,75484.8359375,0.0,1905.4425048828125,1.0,278.1501770019531,282.99444580078125,300.6895446777344,305.60577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36669.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308477997779846,1.0,0.0,0.0,3.72324538230896,3.7232701778411865,9.249890240425884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.9013671875,0.0,1621.3033447265625,1895.4371337890625,0.0,2756.339599609375,0.9222986698150636,1.0,0.0,3.0,1.0,0.0
17686140,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8328912258148193,0.3591021597385406,0.3256292343139648,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8075586557388306,0.325580894947052,0.3110341727733612,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.7166839241981506,0.4376873970031738,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8637662529945374,0.4030483365058899,0.3840874433517456,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6753640174865723,0.1887339353561401,0.864678680896759,284.95050048828125,284.95001220703125,304.2801818847656,297.6970520019531,300.7402648925781,297.6776123046875,284.9511413574219,1.0,0.5375714302062988,1.0,1.0,0.9192818999290466,1.0,-2.7891201972961426,1.2894340753555298,1.4996860027313232,0.6517319679260254,0.9150715470314026,0.9150715470314026,0.0,144.3306427001953,152.0,75564.40625,0.0,1919.243896484375,1.0,278.1500244140625,283.0016784667969,300.69482421875,305.6129455566406,293.1499938964844,293.1499938964844,278.1499938964844,36235.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305927515029907,1.0,0.0,0.0,3.722013950347901,3.722038745880127,9.24377388855646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.87109375,0.0,1616.5667724609375,1895.4371337890625,0.0,2753.96435546875,0.921679675579071,1.0,0.0,3.0,1.0,0.0
17686200,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8309006094932556,0.3588548898696899,0.325462132692337,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8060102462768555,0.3260189592838287,0.3114999532699585,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.717616081237793,0.4408397972583771,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8617784976959229,0.4030848741531372,0.3841729760169983,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.6736525893211365,0.1886797845363617,0.864670991897583,284.95538330078125,284.95001220703125,304.279296875,297.70233154296875,300.7372741699219,297.6728515625,284.9556884765625,1.0,0.5390715599060059,1.0,1.0,0.9206041097640992,1.0,-2.793360948562622,1.291376709938049,1.5019843578338623,0.6527354121208191,0.9194146990776062,0.9194146990776062,0.0,145.84298706054688,155.0,75668.9921875,0.0,1933.1375732421875,1.0,278.1500244140625,283.00457763671875,300.70123291015625,305.6252746582031,293.1499938964844,293.1499938964844,278.1499938964844,35941.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305317759513855,1.0,0.0,0.0,3.725284576416016,3.725309371948242,9.260025990442956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.330078125,0.0,1618.10205078125,1895.4371337890625,0.0,2753.396728515625,0.9221745729446412,1.0,0.0,3.0,1.0,0.0
17686260,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8289312124252319,0.3585900068283081,0.3252841234207153,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8044700622558594,0.3264553248882293,0.311964750289917,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9990000128746032,0.7184547781944275,0.4439762830734253,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8598262071609497,0.4031118750572204,0.3842563331127167,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6719746589660645,0.1886239647865295,0.8646798133850098,284.9574890136719,284.95001220703125,304.2781066894531,297.70733642578125,300.7342224121094,297.668212890625,284.9576110839844,1.0,0.5405678749084473,1.0,1.0,0.9219365119934082,1.0,-2.797585964202881,1.2933111190795898,1.504274845123291,0.6537365913391113,0.923008143901825,0.923008143901825,0.0,147.35792541503906,155.0,75785.6015625,0.0,1947.0572509765625,1.0,278.1499938964844,283.0048522949219,300.7074890136719,305.6392517089844,293.1499938964844,293.1499938964844,278.1499938964844,35764.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306102156639099,1.0,0.0,0.0,3.731020450592041,3.731045007705689,9.288563092013646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.3134765625,0.0,1623.3848876953125,1895.4371337890625,0.0,2754.126708984375,0.9233131408691406,1.0,0.0,3.0,1.0,0.0
17686320,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8269687294960022,0.3583066165447235,0.3250903487205505,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8029431700706482,0.3268895745277405,0.3124280869960785,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9990000128746032,0.7191933393478394,0.4471111595630646,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8578934073448181,0.4031246602535248,0.3843287825584411,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6703129410743713,0.1885610371828079,0.8646699786186218,284.9580383300781,284.95001220703125,304.27655029296875,297.7120361328125,300.7308959960937,297.66339111328125,284.9580383300781,1.0,0.542057991027832,1.0,1.0,0.923268973827362,1.0,-2.801753044128418,1.2952178716659546,1.5065350532531738,0.654724657535553,0.925966203212738,0.925966203212738,0.0,148.8800048828125,158.0,75906.640625,0.0,1960.95751953125,1.0,278.1499938964844,283.003662109375,300.71319580078125,305.6533203125,293.1499938964844,293.1499938964844,278.1499938964844,35665.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307762742042542,1.0,0.0,0.0,3.73798131942749,3.738006114959717,9.323254630544398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.58203125,0.0,1630.7060546875,1895.4371337890625,0.0,2755.673095703125,0.9247888326644896,1.0,0.0,3.0,1.0,0.0
17686380,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8250114321708679,0.3580068051815033,0.3248809576034546,297.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8014304041862488,0.3273215591907501,0.3128896653652191,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.7198346257209778,0.4502438902854919,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8559783697128296,0.4031229317188263,0.3843878507614136,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6686662435531616,0.1884949207305908,0.8646358251571655,284.95758056640625,284.95001220703125,304.274658203125,297.7164306640625,300.72576904296875,297.65557861328125,284.9575500488281,1.0,0.5435401797294617,1.0,1.0,0.924601435661316,1.0,-2.805850982666016,1.2970919609069824,1.5087591409683228,0.6556959748268127,0.928290069103241,0.928290069103241,0.0,150.4084930419922,158.0,76026.3046875,0.0,1974.816650390625,1.0,278.1499938964844,283.0018005371094,300.71826171875,305.6668395996094,293.1499938964844,293.1499938964844,278.1499938964844,35623.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309957981109619,1.0,0.0,0.0,3.745346546173096,3.745371580123901,9.360031754113152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.1640625,0.0,1638.968994140625,1895.4371337890625,0.0,2757.717529296875,0.9264002442359924,1.0,0.0,3.0,1.0,0.0
17686440,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8230652213096619,0.3576953709125519,0.3246593773365021,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7999379634857178,0.3277515470981598,0.3133494555950165,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.7203916907310486,0.4533642530441284,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8540880680084229,0.4031095504760742,0.3844348490238189,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6670454144477844,0.1884289234876632,0.8645979762077332,284.9569396972656,284.95001220703125,304.2723999023437,297.7204895019531,300.7203369140625,297.6474914550781,284.9569091796875,1.0,0.5450146198272705,1.0,1.0,0.925933837890625,1.0,-2.809898614883423,1.2989420890808103,1.5109565258026123,0.6566553115844727,0.930273413658142,0.930273413658142,0.0,151.93951416015625,161.0,76143.3125,0.0,1988.644287109375,1.0,278.1499938964844,282.9998779296875,300.7227478027344,305.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,35614.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831241250038147,1.0,0.0,0.0,3.75260591506958,3.7526309490203857,9.396350719725888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.9931640625,0.0,1647.3782958984375,1895.4371337890625,0.0,2760.003662109375,0.928017556667328,1.0,0.0,3.0,1.0,0.0
17686500,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8211320638656616,0.3573756814002991,0.3244286775588989,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7984678745269775,0.328179657459259,0.3138074278831482,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.7208685278892517,0.4564684331417084,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.852225661277771,0.4030870795249939,0.3844718337059021,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6654528975486755,0.1883623749017715,0.8645592331886292,284.956298828125,284.95001220703125,304.26971435546875,297.7242126464844,300.7146911621094,297.6393127441406,284.9562683105469,1.0,0.5464807152748108,1.0,1.0,0.9272662997245787,1.0,-2.8139004707336426,1.3007707595825195,1.5131295919418335,0.6576043367385864,0.932038426399231,0.932038426399231,0.0,153.471435546875,161.0,76257.484375,0.0,2002.439453125,1.0,278.1499938964844,282.9979858398437,300.7266845703125,305.69140625,293.1499938964844,293.1499938964844,278.1499938964844,35618.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831500232219696,1.0,0.0,0.0,3.75967025756836,3.759695291519165,9.431761327505228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.1533203125,0.0,1655.701171875,1895.4371337890625,0.0,2762.415771484375,0.9296044111251832,1.0,0.0,3.0,1.0,0.0
17686560,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8192121982574463,0.3570506572723388,0.3241922855377197,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7970208525657654,0.3286061286926269,0.3142638504505157,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9990000128746032,0.7212751507759094,0.4595553874969482,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.850393533706665,0.4030585885047912,0.3845021426677704,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6638885140419006,0.1882950961589813,0.8645179867744446,284.95574951171875,284.95001220703125,304.26666259765625,297.72760009765625,300.7088317871094,297.6311340332031,284.9557189941406,1.0,0.5479390621185303,1.0,1.0,0.9286302924156188,1.0,-2.817861795425415,1.3025778532028198,1.5152839422225952,0.6585416197776794,0.9336687922477722,0.9336687922477722,0.0,155.00381469726562,149.0,76368.5,0.0,2016.207763671875,1.0,278.1499938964844,282.99627685546875,300.7301940917969,305.7026062011719,293.1499938964844,293.1499938964844,278.1499938964844,35630.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317674398422241,1.0,0.0,0.0,3.7664670944213854,3.766492128372192,9.465893526794388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6201171875,0.0,1663.789794921875,1895.4371337890625,0.0,2764.90478515625,0.9311374425888062,1.0,0.0,3.0,1.0,0.0
17686620,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8193128108978271,0.3567074239253998,0.3238848745822906,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7977260947227478,0.3290296792984009,0.3146531283855438,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,0.7218528389930725,0.4589402675628662,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8507287502288818,0.403010755777359,0.3844569623470306,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6640959978103638,0.188215285539627,0.8641403317451477,284.9510192871094,284.95001220703125,304.2631530761719,297.7305908203125,300.70330810546875,297.62457275390625,284.95037841796875,1.0,0.5472804307937622,1.0,1.0,0.9299942255020142,1.0,-2.8167266845703125,1.3018642663955688,1.5148624181747437,0.6582633256912231,0.9319020509719848,0.9319020509719848,0.0,154.6937255859375,149.0,76381.8984375,0.0,2012.868408203125,1.0,278.1499938964844,282.99139404296875,300.73309326171875,305.7108459472656,293.1499938964844,293.1499938964844,278.1499938964844,35746.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832018256187439,1.0,0.0,0.0,3.7713003158569336,3.7713253498077393,9.490202614870212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.2978515625,0.0,1670.393310546875,1895.4371337890625,0.0,2767.241455078125,0.9322251677513124,1.0,0.0,3.0,1.0,0.0
