time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8206788897514343,0.3563531041145324,0.3235227167606354,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.799789309501648,0.3294506669044494,0.3149988651275635,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.7230052351951599,0.4559977650642395,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.852423906326294,0.402945339679718,0.3843512833118438,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.665415346622467,0.188133418560028,0.8635271787643433,284.9450988769531,284.95001220703125,304.2592468261719,297.73321533203125,300.6994323730469,297.62176513671875,284.944580078125,1.0,0.5456821322441101,1.0,1.0,0.9313582181930542,1.0,-2.812311887741089,1.2995688915252686,1.5127429962158203,0.6570308208465576,0.9272581338882446,0.9272581338882446,0.0,153.21542358398438,137.0,76290.1328125,0.0,1998.6331787109373,1.0,278.1499938964844,282.9879150390625,300.7345275878906,305.7100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36021.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320990204811096,1.0,0.0,0.0,3.769223213195801,3.7692484855651855,9.479753089181032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.892578125,0.0,1670.06884765625,1895.4371337890625,0.0,2767.994384765625,0.9319345355033876,1.0,0.0,3.0,1.0,0.0
17686740,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.822999894618988,0.3560105860233307,0.323134034872055,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8028769493103027,0.3298704028129577,0.3153135776519775,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.7247864007949829,0.4513492286205292,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8551626801490784,0.402876615524292,0.3842071294784546,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6675977110862732,0.188063696026802,0.8627997040748596,284.9403076171875,284.95001220703125,304.2548522949219,297.7354431152344,300.697265625,297.6227722167969,284.9398803710937,1.0,0.5432867407798767,1.0,1.0,0.9327222108840942,1.0,-2.8055927753448486,1.2961512804031372,1.509441614151001,0.655178427696228,0.9215784668922424,0.9215784668922424,0.0,150.904541015625,137.0,76128.71875,0.0,1976.758056640625,1.0,278.1499938964844,282.9864196777344,300.7348937988281,305.7026062011719,293.1499938964844,293.1499938964844,278.1499938964844,36290.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319527506828308,1.0,0.0,0.0,3.762178659439087,3.762203931808472,9.44435100791452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.123046875,0.0,1663.834716796875,1895.4371337890625,0.0,2766.631591796875,0.9305290579795836,1.0,0.0,3.0,1.0,0.0
17686800,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8261716365814209,0.3556917905807495,0.3227386772632599,297.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.806862473487854,0.3302897214889526,0.3156036138534546,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.7271984815597534,0.4452570378780365,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8588526248931885,0.4028129279613495,0.3840399980545044,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.6705722212791443,0.188015267252922,0.862033486366272,284.9368591308594,284.95001220703125,304.25,297.7372436523437,300.6966857910156,297.62744140625,284.9365539550781,1.0,0.5402384400367737,1.0,1.0,0.9340862035751344,1.0,-2.797025918960572,1.291833996772766,1.5051920413970947,0.6528298854827881,0.9154470562934875,0.9154470562934875,0.0,147.9163360595703,140.0,75909.0,0.0,1948.8096923828125,1.0,278.1499938964844,282.9870910644531,300.73468017578125,305.6899719238281,293.1499938964844,293.1499938964844,278.1499938964844,36535.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315932154655457,1.0,0.0,0.0,3.75060510635376,3.750630378723145,9.386333772454236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.169921875,0.0,1652.123779296875,1895.4371337890625,0.0,2763.281982421875,0.928104281425476,1.0,0.0,3.0,1.0,0.0
17686860,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8279330134391785,0.3553696870803833,0.3223997950553894,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8092835545539856,0.330705851316452,0.3159376680850982,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.7299201488494873,0.441750019788742,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8610000014305115,0.4027268588542938,0.3839146196842193,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6723018884658813,0.1879564821720123,0.8615347743034363,284.9389343261719,284.95001220703125,304.2449645996094,297.7388916015625,300.6969909667969,297.6333312988281,284.9393310546875,1.0,0.5387800335884094,1.0,1.0,0.9352521896362304,1.0,-2.7920444011688232,1.2893186807632446,1.5027258396148682,0.6513084173202515,0.9125180840492249,0.9125180840492249,0.0,146.2041473388672,140.0,75741.171875,0.0,1932.76025390625,1.0,278.1499938964844,282.9927978515625,300.7344970703125,305.67596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36623.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310532569885254,1.0,0.0,0.0,3.737418174743652,3.737443208694458,9.320445428784296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.240234375,0.0,1637.3927001953125,1895.4371337890625,0.0,2758.252685546875,0.9253033399581908,1.0,0.0,3.0,1.0,0.0
17686920,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8288229703903198,0.3550097644329071,0.3220635950565338,297.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8107830882072449,0.3311150074005127,0.3162925541400909,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9990000128746032,0.7324603796005249,0.4397655725479126,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8621786236763,0.4025874137878418,0.3837750554084778,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6732178330421448,0.1878414899110794,0.8609861135482788,284.9424743652344,284.95001220703125,304.2400207519531,297.7406311035156,300.696533203125,297.6375732421875,284.9427490234375,1.0,0.5378174185752869,1.0,1.0,0.9364182353019714,1.0,-2.78885269165039,1.2876627445220947,1.5011898279190063,0.6503394246101379,0.9118159413337708,0.9118159413337708,0.0,145.2291259765625,143.0,75638.0234375,0.0,1923.0816650390625,1.0,278.1499938964844,282.9978332519531,300.7356262207031,305.66796875,293.1499938964844,293.1499938964844,278.1499938964844,36512.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305127024650574,1.0,0.0,0.0,3.728590965270996,3.7286159992218018,9.276470791519388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.3037109375,0.0,1626.294921875,1895.4371337890625,0.0,2753.218994140625,0.9232547283172609,1.0,0.0,3.0,1.0,0.0
17686980,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8290902972221375,0.3546097576618194,0.3217093050479889,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8116557598114014,0.3315174579620361,0.3166587352752685,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.7347291707992554,0.4388259053230285,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8626636862754822,0.4024010896682739,0.3836061060428619,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6735295653343201,0.1876724809408188,0.8602753281593323,284.9454650878906,284.95001220703125,304.23516845703125,297.742431640625,300.6950988769531,297.6397705078125,284.9456787109375,1.0,0.537282407283783,1.0,1.0,0.9375842213630676,1.0,-2.7866785526275635,1.2865058183670044,1.500172734260559,0.6496387720108032,0.9118238091468812,0.9118238091468812,0.0,144.74388122558594,143.0,75565.2734375,0.0,1917.35107421875,1.0,278.1499938964844,283.00201416015625,300.7377624511719,305.663818359375,293.1499938964844,293.1499938964844,278.1499938964844,36396.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830057680606842,1.0,0.0,0.0,3.721900701522827,3.7219254970550537,9.24321113870974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.8681640625,0.0,1617.669677734375,1895.4371337890625,0.0,2748.982666015625,0.921684205532074,1.0,0.0,3.0,1.0,0.0
17687040,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8288502097129822,0.354171872138977,0.3213343024253845,297.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8120293021202087,0.3319137096405029,0.3170331120491028,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9990000128746032,0.7367118000984192,0.4387233257293701,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8625856041908264,0.402175635099411,0.3834116160869598,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6733447909355164,0.1874547153711319,0.8594052791595459,284.9476013183594,284.95001220703125,304.2303771972656,297.7442932128906,300.6926574707031,297.63995361328125,284.94775390625,1.0,0.5370825529098511,1.0,1.0,0.9387502074241638,1.0,-2.785273790359497,1.285726547241211,1.4995471239089966,0.6491392254829407,0.912125527858734,0.912125527858734,0.0,144.64695739746094,146.0,75517.5390625,0.0,1914.6810302734373,1.0,278.1499938964844,283.0050964355469,300.7403259277344,305.6623229980469,293.1499938964844,293.1499938964844,278.1499938964844,36286.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829692542552948,1.0,0.0,0.0,3.717291831970215,3.7173166275024414,9.22033279948664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.8388671875,0.0,1611.5147705078125,1895.4371337890625,0.0,2745.58349609375,0.9205722808837892,1.0,0.0,3.0,1.0,0.0
17687100,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8281776905059814,0.3536956310272217,0.3209358155727386,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8119835257530212,0.3323038220405578,0.3174134790897369,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9990000128746032,0.7384028434753418,0.4393259286880493,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8620310425758362,0.4019140899181366,0.3831930160522461,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6727340221405029,0.187189444899559,0.8583722114562988,284.94903564453125,284.95001220703125,304.2256774902344,297.7462158203125,300.68927001953125,297.63818359375,284.9491271972656,1.0,0.5371582508087158,1.0,1.0,0.9399162530899048,1.0,-2.784470796585083,1.285243272781372,1.4992276430130005,0.6487962603569031,0.9125444293022156,0.9125444293022156,0.0,144.87515258789062,146.0,75488.640625,0.0,1914.502685546875,1.0,278.1499938964844,283.0072631835937,300.7430114746094,305.6625671386719,293.1499938964844,293.1499938964844,278.1499938964844,36195.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294117450714111,1.0,0.0,0.0,3.714299201965332,3.71432375907898,9.20549268812465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.0458984375,0.0,1607.3790283203125,1895.4371337890625,0.0,2742.97021484375,0.9198344349861144,1.0,0.0,3.0,1.0,0.0
17687160,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8271632194519043,0.3531841337680816,0.3205139636993408,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8116083145141602,0.3326882719993591,0.3177977800369262,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.7398303151130676,0.4404835104942322,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8611029982566833,0.4016210436820984,0.3829526603221893,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6717838048934937,0.1868811100721359,0.8571847677230835,284.94989013671875,284.95001220703125,304.22100830078125,297.7481994628906,300.6850280761719,297.634765625,284.949951171875,1.0,0.5374451875686646,1.0,1.0,0.9410690665245056,1.0,-2.784100294113159,1.2849739789962769,1.4991261959075928,0.6485655307769775,0.9129445552825928,0.9129445552825928,0.0,145.35867309570312,149.0,75472.453125,0.0,1916.215576171875,1.0,278.1499938964844,283.0087280273437,300.74566650390625,305.66387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36126.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291975855827332,1.0,0.0,0.0,3.712438344955444,3.712463140487671,9.196272117151238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.3583984375,0.0,1604.7137451171875,1895.4371337890625,0.0,2740.9775390625,0.9193641543388368,1.0,0.0,3.0,1.0,0.0
17687220,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8258602619171143,0.3526385128498077,0.3200680613517761,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8109556436538696,0.3330670595169067,0.3181846737861633,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.7410067319869995,0.442108690738678,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8598639965057373,0.4012983441352844,0.3826909959316253,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6705455183982849,0.1865309029817581,0.855841338634491,284.9503173828125,284.95001220703125,304.21636962890625,297.75018310546875,300.6800537109375,297.6298522949219,284.9503173828125,1.0,0.5379047989845276,1.0,1.0,0.9422219395637512,1.0,-2.784052848815918,1.2848645448684692,1.4991883039474487,0.6484171748161316,0.9132665991783142,0.9132665991783142,0.0,146.05752563476562,149.0,75464.859375,0.0,1919.45849609375,1.0,278.1499938964844,283.0097045898437,300.7482604980469,305.66583251953125,293.1499938964844,293.1499938964844,278.1499938964844,36078.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290364146232605,1.0,0.0,0.0,3.711362600326538,3.7113873958587646,9.190943615067226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.0517578125,0.0,1603.1094970703125,1895.4371337890625,0.0,2739.4775390625,0.91908460855484,1.0,0.0,3.0,1.0,0.0
17687280,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8243387937545776,0.3520634472370147,0.3196005225181579,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8100917339324951,0.3334407210350036,0.3185728192329407,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9990000128746032,0.7419682145118713,0.4440890252590179,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8583941459655762,0.4009501934051513,0.3824104368686676,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6690887212753296,0.1861440986394882,0.8543570041656494,284.950439453125,284.95001220703125,304.2117919921875,297.752197265625,300.6744689941406,297.623779296875,284.950439453125,1.0,0.5384913682937622,1.0,1.0,0.943374752998352,1.0,-2.7842159271240234,1.2848597764968872,1.4993561506271362,0.6483210921287537,0.913491427898407,0.913491427898407,0.0,146.92091369628906,152.0,75462.03125,0.0,1923.81396484375,1.0,278.1499938964844,283.0103759765625,300.750732421875,305.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36045.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289109468460083,1.0,0.0,0.0,3.710738897323608,3.710763454437256,9.18785417525214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.4794921875,0.0,1602.1488037109375,1895.4371337890625,0.0,2738.310302734375,0.9189183115959167,1.0,0.0,3.0,1.0,0.0
17687340,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8226268887519836,0.3514594733715057,0.3191110789775848,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8090426921844482,0.3338091373443603,0.3189613819122314,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.7427194714546204,0.4463787376880646,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8567284941673279,0.4005770981311798,0.3821107149124145,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6674422025680542,0.1857208907604217,0.8527289032936096,284.9504089355469,284.95001220703125,304.20721435546875,297.7542419433594,300.6683349609375,297.6166381835937,284.9504089355469,1.0,0.5391847491264343,1.0,1.0,0.9445275664329528,1.0,-2.784529447555542,1.2849302291870115,1.4995992183685305,0.6482616066932678,0.9136080741882324,0.9136080741882324,0.0,147.92869567871094,152.0,75461.7890625,0.0,1929.0924072265625,1.0,278.1499938964844,283.0108337402344,300.7530822753906,305.67047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36027.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288120627403259,1.0,0.0,0.0,3.71038031578064,3.710405111312866,9.186078955281118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.2724609375,0.0,1601.59765625,1895.4371337890625,0.0,2737.389892578125,0.9188219904899596,1.0,0.0,3.0,1.0,0.0
17687400,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8207749128341675,0.3508310914039612,0.3186026513576507,297.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8078562617301941,0.3341728448867798,0.3193495869636535,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.7432922720909119,0.4488952159881592,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.854926347732544,0.4001826345920563,0.3817942440509796,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6656593680381775,0.1852664500474929,0.8509746193885803,284.95025634765625,284.95001220703125,304.2026672363281,297.7562866210937,300.66180419921875,297.6086730957031,284.95025634765625,1.0,0.53995281457901,1.0,1.0,0.9456804394721984,1.0,-2.784920215606689,1.285040020942688,1.4998801946640017,0.6482195854187012,0.9136289954185486,0.9136289954185486,0.0,149.0439453125,155.0,75462.0078125,0.0,1935.0045166015625,1.0,278.1499938964844,283.01123046875,300.7553405761719,305.6728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36018.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287279009819031,1.0,0.0,0.0,3.710102796554565,3.710127353668213,9.184703912978877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.0869140625,0.0,1601.210205078125,1895.4371337890625,0.0,2736.6064453125,0.9187510013580322,1.0,0.0,3.0,1.0,0.0
17687460,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8187991380691528,0.3501789569854736,0.3180754482746124,297.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8065480589866638,0.3345317542552948,0.3197368085384369,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.7436904907226562,0.4516083598136902,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.853010892868042,0.3997671902179718,0.3814608156681061,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6637604832649231,0.1847813427448272,0.8490943908691406,284.9500732421875,284.95001220703125,304.1981201171875,297.7583312988281,300.6548767089844,297.6000061035156,284.9500427246094,1.0,0.5407828092575073,1.0,1.0,0.9469007253646852,1.0,-2.785352230072021,1.285166621208191,1.5001856088638306,0.6481806635856628,0.913554310798645,0.913554310798645,0.0,150.25375366210938,155.0,75461.4921875,0.0,1941.432373046875,1.0,278.1499938964844,283.0115661621094,300.75750732421875,305.6750793457031,293.1499938964844,293.1499938964844,278.1499938964844,36016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82865309715271,1.0,0.0,0.0,3.7098138332366943,3.709838390350342,9.183273164126148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.7275390625,0.0,1600.8670654296875,1895.4371337890625,0.0,2735.91064453125,0.9186832904815674,1.0,0.0,3.0,1.0,0.0
17687520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8167292475700378,0.3495061099529266,0.317531555891037,297.79278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8051480650901794,0.3348861932754516,0.3201225996017456,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.7439343929290771,0.4544651806354522,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8510199189186096,0.3993329703807831,0.3811120092868805,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.661780595779419,0.1842693090438842,0.8471017479896545,284.9498596191406,284.95001220703125,304.19354248046875,297.7603759765625,300.64764404296875,297.5908203125,284.9498291015625,1.0,0.5416547060012817,1.0,1.0,0.9481210708618164,1.0,-2.7857816219329834,1.2852931022644043,1.5004884004592896,0.6481384038925171,0.9133989810943604,0.9133989810943604,0.0,151.5344696044922,158.0,75459.25,0.0,1948.194580078125,1.0,278.1499938964844,283.0119323730469,300.7596130371094,305.6771850585937,293.1499938964844,293.1499938964844,278.1499938964844,36020.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285809755325317,1.0,0.0,0.0,3.7094242572784415,3.70944881439209,9.18134503535839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.0302734375,0.0,1600.444580078125,1895.4371337890625,0.0,2735.239990234375,0.9185968637466432,1.0,0.0,3.0,1.0,0.0
17687580,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8145735263824463,0.3488130569458008,0.3169711828231811,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8036801815032959,0.3352361023426056,0.3205065131187439,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9990000128746032,0.744026243686676,0.4574442505836487,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8489691615104675,0.3988801836967468,0.3807476162910461,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6597344279289246,0.1837309747934341,0.8449980020523071,284.9496459960937,284.95001220703125,304.18896484375,297.76239013671875,300.6401672363281,297.58111572265625,284.9496154785156,1.0,0.5425595641136169,1.0,1.0,0.9493414163589478,1.0,-2.7861835956573486,1.285407781600952,1.5007758140563965,0.6480871438980103,0.9131685495376588,0.9131685495376588,0.0,152.87686157226562,158.0,75454.71875,0.0,1955.20849609375,1.0,278.1499938964844,283.0123291015625,300.7616577148437,305.6790466308594,293.1499938964844,293.1499938964844,278.1499938964844,36026.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285086154937744,1.0,0.0,0.0,3.708890914916992,3.70891547203064,9.178704658552306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.90625,0.0,1599.8829345703125,1895.4371337890625,0.0,2734.566650390625,0.9184809327125548,1.0,0.0,3.0,1.0,0.0
17687640,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8123499751091003,0.3481024205684662,0.3163962662220001,297.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8021727204322815,0.3355818390846252,0.3208883106708526,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9990000128746032,0.743983268737793,0.460507720708847,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.846884548664093,0.3984107375144958,0.3803690671920776,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6576477289199829,0.1831698715686798,0.8427969813346863,284.9494323730469,284.95001220703125,304.1843566894531,297.7643737792969,300.6324462890625,297.571044921875,284.94940185546875,1.0,0.5434838533401489,1.0,1.0,0.9505617022514344,1.0,-2.7865328788757324,1.285498023033142,1.50103497505188,0.6480206251144409,0.9128744602203368,0.9128744602203368,0.0,154.26397705078125,161.0,75447.5390625,0.0,1962.3533935546875,1.0,278.1499938964844,283.0127868652344,300.7636108398437,305.6806945800781,293.1499938964844,293.1499938964844,278.1499938964844,36035.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284328579902649,1.0,0.0,0.0,3.708185434341431,3.708209991455078,9.175213904200064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.3017578125,0.0,1599.138427734375,1895.4371337890625,0.0,2733.86181640625,0.9183279871940612,1.0,0.0,3.0,1.0,0.0
17687700,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8100588321685791,0.3473743498325348,0.3158068060874939,297.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8006333708763123,0.3359233140945434,0.3212677240371704,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9990000128746032,0.7438051104545593,0.4636439681053161,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8447741866111755,0.3979245722293854,0.3799760639667511,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6555286645889282,0.1825863122940063,0.840499222278595,284.94921875,284.95001220703125,304.1796875,297.76629638671875,300.6245422363281,297.5606384277344,284.94921875,1.0,0.5444226861000061,1.0,1.0,0.9517820477485656,1.0,-2.786815881729126,1.2855571508407593,1.5012588500976562,0.647935688495636,0.9125187397003174,0.9125187397003174,0.0,155.69085693359375,161.0,75437.484375,0.0,1969.5831298828125,1.0,278.1499938964844,283.0133056640625,300.7655029296875,305.6820983886719,293.1499938964844,293.1499938964844,278.1499938964844,36044.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283526301383972,1.0,0.0,0.0,3.7072887420654297,3.707313299179077,9.1707761384896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.173828125,0.0,1598.185546875,1895.4371337890625,0.0,2733.11572265625,0.9181333184242249,1.0,0.0,3.0,1.0,0.0
17687760,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.807705819606781,0.3466302454471588,0.3152037858963012,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7990761399269104,0.3362607061862945,0.3216445446014404,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9990000128746032,0.7434998750686646,0.4668309986591339,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8426522016525269,0.397422581911087,0.379569262266159,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6533920168876648,0.1819823682308197,0.8381129503250122,284.94903564453125,284.95001220703125,304.1749572753906,297.7681884765625,300.616455078125,297.5499572753906,284.94903564453125,1.0,0.5453681349754333,1.0,1.0,0.9530125260353088,1.0,-2.787017822265625,1.2855769395828247,1.5014407634735107,0.6478281617164612,0.9121094346046448,0.9121094346046448,0.0,157.14759826660156,164.0,75424.46875,0.0,1976.8265380859373,1.0,278.1499938964844,283.0138854980469,300.7673645019531,305.6832580566406,293.1499938964844,293.1499938964844,278.1499938964844,36055.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282667398452759,1.0,0.0,0.0,3.7061927318573,3.7062175273895264,9.165355550067034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.5146484375,0.0,1597.009765625,1895.4371337890625,0.0,2732.31640625,0.9178946614265442,1.0,0.0,3.0,1.0,0.0
17687820,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.805289626121521,0.3458702564239502,0.314587265253067,297.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7975084185600281,0.3365938663482666,0.3220184743404388,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.7430663108825684,0.4700567722320556,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8405254483222961,0.3969046473503113,0.3791482746601105,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6512455344200134,0.181358590722084,0.8356397747993469,284.9488830566406,284.95001220703125,304.1701965332031,297.77001953125,300.60821533203125,297.5390625,284.9488830566406,1.0,0.5463152527809143,1.0,1.0,0.9542430639266968,1.0,-2.7871248722076416,1.2855515480041504,1.5015733242034912,0.6476958990097046,0.9116491079330444,0.9116491079330444,0.0,158.62864685058594,164.0,75408.40625,0.0,1984.0352783203125,1.0,278.1499938964844,283.0145568847656,300.7691345214844,305.6841125488281,293.1499938964844,293.1499938964844,278.1499938964844,36065.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281742930412292,1.0,0.0,0.0,3.704888105392456,3.704912662506104,9.158903253592144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.3037109375,0.0,1595.5970458984375,1895.4371337890625,0.0,2731.456787109375,0.9176093935966492,1.0,0.0,3.0,1.0,0.0
17687880,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8028451204299927,0.345096617937088,0.3139590322971344,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7959401607513428,0.3369233012199402,0.3223896920681,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9990000128746032,0.742519736289978,0.4733055233955383,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8384037017822266,0.3963726758956909,0.3787147998809814,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6491009593009949,0.18071810901165,0.8330932259559631,284.94873046875,284.95001220703125,304.16534423828125,297.77178955078125,300.599853515625,297.5279846191406,284.94873046875,1.0,0.547260046005249,1.0,1.0,0.95547354221344,1.0,-2.7871389389038086,1.285481572151184,1.501657485961914,0.6475399732589722,0.911149561405182,0.911149561405182,0.0,160.12718200683594,152.0,75389.7890625,0.0,1991.178955078125,1.0,278.1499938964844,283.01531982421875,300.7708435058594,305.68475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36076.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280767202377319,1.0,0.0,0.0,3.7034006118774414,3.703425168991089,9.151550557362498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.626953125,0.0,1593.9752197265625,1895.4371337890625,0.0,2730.549072265625,0.9172832369804382,1.0,0.0,3.0,1.0,0.0
17687940,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8024275898933411,0.3442956805229187,0.3132514357566833,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.79639732837677,0.3372475504875183,0.3226915597915649,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.7420883774757385,0.4729567766189575,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8382376432418823,0.395811915397644,0.3781971335411072,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6484972238540649,0.1800494492053985,0.8301364779472351,284.94439697265625,284.95001220703125,304.160400390625,297.7734680175781,300.59185791015625,297.51837158203125,284.9437866210937,1.0,0.5460953712463379,1.0,1.0,0.956704080104828,1.0,-2.7820701599121094,1.2828997373580933,1.4991705417633057,0.6461750864982605,0.9073724746704102,0.9073724746704102,0.0,159.78489685058594,152.0,75273.171875,0.0,1981.4439697265625,1.0,278.1499938964844,283.012939453125,300.77227783203125,305.68280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36202.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279516100883484,1.0,0.0,0.0,3.6997976303100586,3.699822187423706,9.13375231448299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.126953125,0.0,1590.813232421875,1895.4371337890625,0.0,2729.38525390625,0.9164785742759703,1.0,0.0,3.0,1.0,0.0
17688000,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8032628893852234,0.3434759378433227,0.3124817907810211,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7981190085411072,0.3375669717788696,0.3229479491710663,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9990000128746032,0.7421731948852539,0.4703632295131683,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8392779231071472,0.3952245712280273,0.377610445022583,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6488321423530579,0.1793637722730636,0.8268768191337585,284.9393615722656,284.95001220703125,304.1553649902344,297.7750549316406,300.5855407714844,297.5122375488281,284.9388732910156,1.0,0.5439962148666382,1.0,1.0,0.957934558391571,1.0,-2.773719072341919,1.2787342071533203,1.4949848651885986,0.6438640356063843,0.9012420773506165,0.9012420773506165,0.0,158.2821044921875,140.0,75047.59375,0.0,1961.0433349609373,1.0,278.1499938964844,283.012451171875,300.77252197265625,305.67193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36489.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276383876800537,1.0,0.0,0.0,3.688812494277954,3.6888368129730233,9.079594178729168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.3623046875,0.0,1580.4833984375,1895.4371337890625,0.0,2726.47265625,0.9142189025878906,1.0,0.0,3.0,1.0,0.0
17688060,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8050357103347778,0.3426597416400909,0.3116789162158966,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8007809519767761,0.3378829658031463,0.3231715857982635,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9990000128746032,0.7428326606750488,0.4661409556865692,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8412214517593384,0.3946247398853302,0.3769772350788116,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6498737335205078,0.1786748170852661,0.8234364986419678,284.9353332519531,284.95001220703125,304.15020751953125,297.7765808105469,300.5809631347656,297.5097351074219,284.9349670410156,1.0,0.5411050915718079,1.0,1.0,0.9590803384780884,1.0,-2.763057231903076,1.27344810962677,1.4896090030670166,0.6409445405006409,0.8943129181861877,0.8943129181861877,0.0,155.9577178955078,140.0,74750.75,0.0,1933.2476806640625,1.0,278.1499938964844,283.0138854980469,300.77197265625,305.654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36761.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270775079727173,1.0,0.0,0.0,3.672924280166626,3.6729485988616943,9.001548733067466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.29296875,0.0,1564.5595703125,1895.4371337890625,0.0,2721.2568359375,0.9108519554138184,1.0,0.0,3.0,1.0,0.0
17688120,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8076153993606567,0.3418574929237366,0.3108615577220917,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8042624592781067,0.3381962776184082,0.3233689069747925,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.7440686821937561,0.4605537950992584,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.843968391418457,0.3940198123455047,0.3763122856616974,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.6515482664108276,0.1779908686876297,0.8198879361152649,284.9326477050781,284.95001220703125,304.1449279785156,297.7779541015625,300.5780639648437,297.5107116699219,284.932373046875,1.0,0.5375654101371765,1.0,1.0,0.9602261185646056,1.0,-2.750537157058716,1.2672561407089231,1.4832810163497925,0.6375347971916199,0.8871533870697021,0.8871533870697021,0.0,152.96853637695312,143.0,74393.96875,0.0,1899.636962890625,1.0,278.1499938964844,283.0173645019531,300.7711181640625,305.6322021484375,293.1499938964844,293.1499938964844,278.45001220703125,37004.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826280415058136,1.0,0.0,0.0,3.65258526802063,3.652609348297119,8.902131298782479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.9296875,0.0,1543.564453125,1895.4371337890625,0.0,2713.847900390625,0.9064884185791016,1.0,0.0,3.0,1.0,0.0
17688180,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8088784217834473,0.3413337171077728,0.3101787865161896,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8063619136810303,0.3385253250598907,0.3236133754253387,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.7459819316864014,0.4573951661586761,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.84541916847229,0.393623948097229,0.3757542669773102,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6522095203399658,0.1774239689111709,0.8167430758476257,285.0396423339844,284.95001220703125,304.1395263671875,297.7792358398437,300.578125,297.5166320800781,285.04034423828125,1.0,0.5356155633926392,1.0,1.0,0.9613718390464784,1.0,-2.7417521476745605,1.2629226446151731,1.4788295030593872,0.6349669694900513,0.9701563119888306,0.9701563119888306,0.0,151.22317504882812,143.0,73559.28125,0.0,1877.8734130859373,1.0,278.400390625,283.1407775878906,300.7447814941406,305.4438781738281,293.1499938964844,293.1499938964844,278.45001220703125,33419.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212325572967529,1.0,0.0,0.0,3.706111192703247,3.706135272979736,9.164951393358932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.9140625,0.0,1576.8880615234375,1895.4371337890625,0.0,2666.99169921875,0.9174412488937378,1.0,0.0,3.0,1.0,0.0
17688240,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8096943497657776,0.3408474922180176,0.3097511231899261,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8078007698059082,0.3388567864894867,0.3238929510116577,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9990000128746032,0.7478235960006714,0.455375075340271,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8463718891143799,0.3932797908782959,0.3754176199436188,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6525106430053711,0.1769097000360489,0.814258873462677,285.00811767578125,284.95001220703125,304.1340026855469,297.7803955078125,300.5780334472656,297.5223083496094,285.0049133300781,1.0,0.534214198589325,1.0,1.0,0.9625176191329956,1.0,-2.735753297805786,1.259929895401001,1.4758234024047852,0.6332265138626099,0.9746289253234864,0.9746289253234864,0.0,150.10076904296875,146.0,73611.484375,0.0,1863.404541015625,1.0,278.4423828125,283.1104736328125,300.763671875,305.5205078125,293.1499938964844,293.1499938964844,278.1499938964844,33202.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203195333480835,1.0,0.0,0.0,3.77173924446106,3.771763801574707,9.492412118561332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.6357421875,0.0,1651.2410888671875,1895.4371337890625,0.0,2658.529541015625,0.9305160641670228,1.0,0.0,3.0,1.0,0.0
17688300,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.809612512588501,0.3398409485816955,0.3091020882129669,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8085206151008606,0.3391528725624084,0.32417693734169,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.74874347448349,0.4545601308345794,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8464963436126709,0.3925293982028961,0.3749183118343353,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6521732211112976,0.17620849609375,0.8115453720092773,284.8581237792969,284.95001220703125,304.1283264160156,297.78143310546875,300.5732116699219,297.51934814453125,284.8546447753906,1.0,0.5332463383674622,1.0,1.0,0.9636633396148682,1.0,-2.730474710464477,1.2572804689407349,1.4731941223144531,0.6317176222801208,0.8695876598358154,0.8695876598358154,0.0,149.5470428466797,146.0,74220.0625,0.0,1852.7374267578125,1.0,278.19586181640625,282.9520263671875,300.80535888671875,305.7344970703125,293.1499938964844,293.1499938964844,278.1499938964844,37922.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250759840011597,1.0,0.0,0.0,3.7324588298797607,3.7324841022491455,9.295726499658484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.0302734375,0.0,1641.5693359375,1895.4371337890625,0.0,2702.6572265625,0.922609269618988,1.0,0.0,3.0,1.0,0.0
17688360,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8084993362426758,0.3387341499328613,0.3080909252166748,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8085140585899353,0.3394364416599273,0.3244523406028747,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.7492295503616333,0.4549573361873626,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8456706404685974,0.3916511535644531,0.3741003572940826,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6510587334632874,0.1754151135683059,0.8081002831459045,284.896484375,284.95001220703125,304.1224670410156,297.78228759765625,300.5665588378906,297.51287841796875,284.8984375,1.0,0.532579243183136,1.0,1.0,0.9645833969116212,1.0,-2.7249438762664795,1.254523754119873,1.4704201221466064,0.6301553845405579,0.8695945143699646,0.8695945143699646,0.0,149.52503967285156,149.0,73788.4140625,0.0,1844.193603515625,1.0,278.1573181152344,282.99810791015625,300.7901306152344,305.6391296386719,293.1499938964844,293.1499938964844,278.45001220703125,38929.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252295255661011,1.0,0.0,0.0,3.642055034637451,3.642079591751098,8.850877293298254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.810546875,0.0,1546.218505859375,1895.4371337890625,0.0,2704.083740234375,0.906118631362915,1.0,0.0,3.0,1.0,0.0
17688420,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8073654770851135,0.3381069302558899,0.3073161244392395,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8083048462867737,0.33974689245224,0.3247445523738861,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.7500949501991272,0.4557209312915802,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8447452783584595,0.3911312818527221,0.3734425902366638,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6498419046401978,0.1747739315032959,0.8049107193946838,285.0159606933594,284.95001220703125,304.1164245605469,297.78302001953125,300.5627136230469,297.5115966796875,285.0174560546875,1.0,0.5322024822235107,1.0,1.0,0.965503454208374,1.0,-2.7206547260284424,1.2523797750473022,1.46827495098114,0.6289014220237732,0.9512295722961426,0.9512295722961426,0.0,149.71006774902344,149.0,73042.5390625,0.0,1838.5267333984373,1.0,278.40118408203125,283.12945556640625,300.7522277832031,305.42535400390625,293.1499938964844,293.1499938964844,278.45001220703125,34284.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199102878570557,1.0,0.0,0.0,3.688936710357666,3.6889607906341553,9.080205813916108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.7548828125,0.0,1563.947998046875,1895.4371337890625,0.0,2654.738037109375,0.9144071340560912,1.0,0.0,3.0,1.0,0.0
17688480,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8064266443252563,0.337560623884201,0.3068625032901764,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8080345392227173,0.3400625586509704,0.3250590562820434,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.7508895993232727,0.4566194713115692,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8439422249794006,0.390709787607193,0.3730612695217132,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.648732602596283,0.174190267920494,0.8023430705070496,284.99444580078125,284.95001220703125,304.1102294921875,297.7835693359375,300.5590515136719,297.5107116699219,284.9923095703125,1.0,0.5321047306060791,1.0,1.0,0.966423511505127,1.0,-2.7180216312408447,1.2510403394699097,1.4669811725616455,0.6281054615974426,0.9559919834136964,0.9559919834136964,0.0,150.01614379882812,152.0,73111.34375,0.0,1835.94677734375,1.0,278.44244384765625,283.1084899902344,300.7669982910156,305.4925231933594,293.1499938964844,293.1499938964844,278.1499938964844,33800.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187978863716125,1.0,0.0,0.0,3.7465744018554688,3.746598958969116,9.366169138047552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.7646484375,0.0,1626.400146484375,1895.4371337890625,0.0,2644.43603515625,0.9252954721450806,1.0,0.0,3.0,1.0,0.0
