time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8049253225326538,0.3365340232849121,0.3062160909175873,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8073851466178894,0.3403454422950744,0.3253705203533172,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.7508483529090881,0.4581546485424042,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8426774740219116,0.3899249136447906,0.3725499510765075,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6472702026367188,0.1734330654144287,0.7995416522026062,284.8574523925781,284.95001220703125,304.10382080078125,297.7839660644531,300.5511169433594,297.502197265625,284.8554992675781,1.0,0.5321943759918213,1.0,1.0,0.96734356880188,1.0,-2.715484380722046,1.2497392892837524,1.465744972229004,0.6273740530014038,0.8571426868438721,0.8571426868438721,0.0,150.6143798828125,152.0,73688.640625,0.0,1834.8663330078125,1.0,278.1965637207031,282.9632568359375,300.80743408203125,305.7017822265625,293.1499938964844,293.1499938964844,278.1499938964844,38576.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82346510887146,1.0,0.0,0.0,3.6957271099090576,3.695751905441284,9.113664987125958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.5390625,0.0,1604.1578369140625,1895.4371337890625,0.0,2687.700927734375,0.9148200750350952,1.0,0.0,3.0,1.0,0.0
17688600,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8026826977729797,0.3354323208332062,0.3052330017089844,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8062883019447327,0.3406179845333099,0.3256677389144897,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7504811882972717,0.4604226946830749,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8407914638519287,0.3890441954135895,0.3717501163482666,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6452975273132324,0.172597199678421,0.7960386872291565,284.9031066894531,284.95001220703125,304.09722900390625,297.7841796875,300.5419006347656,297.4913330078125,284.9046630859375,1.0,0.5323870778083801,1.0,1.0,0.9682636260986328,1.0,-2.712214946746826,1.2480818033218384,1.4641332626342771,0.6264479160308838,0.8637875914573669,0.8637875914573669,0.0,151.51942443847656,155.0,73335.7890625,0.0,1834.0970458984373,1.0,278.15753173828125,283.0130310058594,300.7917785644531,305.6088562011719,293.1499938964844,293.1499938964844,278.45001220703125,38906.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235942125320435,1.0,0.0,0.0,3.609309911727905,3.6093339920043945,8.692438200341712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.861328125,0.0,1509.872802734375,1895.4371337890625,0.0,2688.89892578125,0.8989270329475403,1.0,0.0,3.0,1.0,0.0
17688660,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8006342053413391,0.3347697854042053,0.304470956325531,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.805185854434967,0.3409155607223511,0.3259759843349457,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.7505292892456055,0.4627115130424499,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8390216827392578,0.3884986639022827,0.3711071610450744,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6433967351913452,0.1719017177820205,0.7927645444869995,285.0199890136719,284.95001220703125,304.09039306640625,297.7841796875,300.5355834960937,297.4859619140625,285.02130126953125,1.0,0.5327062010765076,1.0,1.0,0.9692848324775696,1.0,-2.7097103595733643,1.2467962503433228,1.462914228439331,0.6256991624832153,0.9453060030937196,0.9453060030937196,0.0,152.4650421142578,155.0,72645.609375,0.0,1834.674560546875,1.0,278.40045166015625,283.1413269042969,300.75396728515625,305.3997497558594,293.1499938964844,293.1499938964844,278.45001220703125,34156.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183826804161072,1.0,0.0,0.0,3.6594443321228014,3.659467935562134,8.935596724768402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.810546875,0.0,1529.8687744140625,1895.4371337890625,0.0,2640.592529296875,0.9077482223510742,1.0,0.0,3.0,1.0,0.0
17688720,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7989242076873779,0.3341672122478485,0.3039970695972442,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8041725158691406,0.3412168622016907,0.32630056142807,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7505446076393127,0.464881032705307,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8375127911567688,0.3880340456962585,0.3707158267498016,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6417124271392822,0.171254500746727,0.7900396585464478,284.9967041015625,284.95001220703125,304.0833435058594,297.78399658203125,300.529541015625,297.48126220703125,284.9945373535156,1.0,0.5331658124923706,1.0,1.0,0.9703060984611512,1.0,-2.708392381668091,1.2460858821868896,1.4623064994812012,0.6252824068069458,0.9498737454414368,0.9498737454414368,0.0,153.40451049804688,158.0,72745.921875,0.0,1837.017333984375,1.0,278.44219970703125,283.1184387207031,300.7685241699219,305.4692687988281,293.1499938964844,293.1499938964844,278.1499938964844,33681.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174085021018982,1.0,0.0,0.0,3.719775438308716,3.719799757003784,9.232657589564042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.2197265625,0.0,1594.5162353515625,1895.4371337890625,0.0,2631.577880859375,0.919172704219818,1.0,0.0,3.0,1.0,0.0
17688780,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7968011498451233,0.3330853283405304,0.3033180236816406,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8029215335845947,0.3414847552776336,0.3266172707080841,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.7497594952583313,0.4674539268016815,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8356890678405762,0.3872036039829254,0.3701810538768768,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6397968530654907,0.1704341620206833,0.7870422005653381,284.8606872558594,284.95001220703125,304.0760498046875,297.7835998535156,300.5195007324219,297.46954345703125,284.8589172363281,1.0,0.5336989164352417,1.0,1.0,0.9713273644447328,1.0,-2.706806182861328,1.2452362775802612,1.4615697860717771,0.6248334646224976,0.8525612950325012,0.8525612950325012,0.0,154.52598571777344,158.0,73326.6875,0.0,1839.7889404296875,1.0,278.1971435546875,282.97442626953125,300.80841064453125,305.6788024902344,293.1499938964844,293.1499938964844,278.1499938964844,38537.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222226500511169,1.0,0.0,0.0,3.669193983078003,3.6692187786102295,8.983274142337905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.720703125,0.0,1573.716064453125,1895.4371337890625,0.0,2676.173095703125,0.9088480472564696,1.0,0.0,3.0,1.0,0.0
17688840,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7940848469734192,0.3319305777549743,0.3023025095462799,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8013609051704407,0.3417424261569977,0.3269162178039551,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.7486931681632996,0.4705469608306885,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.833389937877655,0.3862794041633606,0.3693558275699615,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6374965310096741,0.1695386469364166,0.7833413481712341,284.90643310546875,284.95001220703125,304.0685119628906,297.7829895019531,300.5084533691406,297.4560546875,284.9076843261719,1.0,0.5342428088188171,1.0,1.0,0.9723485708236694,1.0,-2.704223394393921,1.243901014328003,1.460322380065918,0.6241210699081421,0.8605286478996277,0.8605286478996277,0.0,155.85850524902344,161.0,73004.8828125,0.0,1842.020751953125,1.0,278.1577453613281,283.0234069824219,300.7918395996094,305.5870361328125,293.1499938964844,293.1499938964844,278.45001220703125,38765.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224717378616333,1.0,0.0,0.0,3.5858402252197266,3.585864305496216,8.579760901739064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.6611328125,0.0,1483.277099609375,1895.4371337890625,0.0,2678.483642578125,0.893618106842041,1.0,0.0,3.0,1.0,0.0
17688900,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7916552424430847,0.3312024772167206,0.3014998435974121,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7998982667922974,0.3420244753360748,0.3272232711315155,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.7480769753456116,0.4735058546066284,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8312913179397583,0.3856793045997619,0.3686801493167877,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6353355050086975,0.1687790602445602,0.7798532247543335,285.020751953125,284.95001220703125,304.06072998046875,297.7821350097656,300.5003967285156,297.4482421875,285.0219116210937,1.0,0.5348369479179382,1.0,1.0,0.973369836807251,1.0,-2.702177762985229,1.2428327798843384,1.4593449831008911,0.6235324144363403,0.9409681558609008,0.9409681558609008,0.0,157.15609741210938,161.0,72337.8515625,0.0,1844.9017333984373,1.0,278.3999328613281,283.1490783691406,300.7530517578125,305.3789367675781,293.1499938964844,293.1499938964844,278.45001220703125,34045.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173673748970032,1.0,0.0,0.0,3.637810468673706,3.637833833694458,8.830257911540684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.755859375,0.0,1505.07373046875,1895.4371337890625,0.0,2631.197509765625,0.9028249979019164,1.0,0.0,3.0,1.0,0.0
17688960,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7896292209625244,0.3305334448814392,0.3009766936302185,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7985958456993103,0.3423097431659698,0.3275440037250519,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.7474523782730103,0.4762274324893951,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8295073509216309,0.3851540386676788,0.3682451546192169,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6334298849105835,0.1680658608675003,0.7768869400024414,284.995849609375,284.95001220703125,304.0526733398437,297.7810363769531,300.49273681640625,297.44146728515625,284.9936828613281,1.0,0.5355079174041748,1.0,1.0,0.9744176268577576,1.0,-2.7011172771453857,1.24224054813385,1.4588767290115356,0.6232198476791382,0.9443913102149964,0.9443913102149964,0.0,158.38722229003906,149.0,72442.9140625,0.0,1848.964111328125,1.0,278.4420471191406,283.1249084472656,300.7665405273437,305.4478759765625,293.1499938964844,293.1499938964844,278.1499938964844,33629.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164796829223633,1.0,0.0,0.0,3.699040412902832,3.699064493179321,9.130014291258705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.669921875,0.0,1570.442138671875,1895.4371337890625,0.0,2622.9873046875,0.9144541025161744,1.0,0.0,3.0,1.0,0.0
17689020,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7892395257949829,0.3293830156326294,0.3001841008663177,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7991287112236023,0.3425604701042175,0.3277887403964996,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.7462645173072815,0.4756573438644409,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8293596506118774,0.3842546343803406,0.3675935566425323,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6327518820762634,0.167175143957138,0.7733145952224731,284.85699462890625,284.95001220703125,304.0443115234375,297.7797241210937,300.48193359375,297.4299011230469,284.8548889160156,1.0,0.5340912342071533,1.0,1.0,0.9754654169082642,1.0,-2.6947133541107178,1.2389973402023315,1.4557160139083862,0.6216827034950256,0.8446050882339478,0.8446050882339478,0.0,157.9080352783203,149.0,72907.46875,0.0,1837.058349609375,1.0,278.1976318359375,282.9796447753906,300.8051452636719,305.65301513671875,293.1499938964844,293.1499938964844,278.1499938964844,38747.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213445544242859,1.0,0.0,0.0,3.644402503967285,3.6444270610809326,8.862290314937127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.0380859375,0.0,1547.4783935546875,1895.4371337890625,0.0,2668.030029296875,0.9033069610595704,1.0,0.0,3.0,1.0,0.0
17689080,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.789556086063385,0.3281683027744293,0.2990152537822723,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.800672709941864,0.3428011238574981,0.3279720246791839,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7454584836959839,0.4732516407966614,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8299716711044312,0.3832625150680542,0.3666037917137146,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6326068639755249,0.1662183254957199,0.7688414454460144,284.90087890625,284.95001220703125,304.0356750488281,297.7781066894531,300.471923828125,297.4204406738281,284.9014587402344,1.0,0.5317108631134033,1.0,1.0,0.9765132069587708,1.0,-2.6840786933898926,1.2337030172348022,1.4503756761550903,0.6189704537391663,0.8499372601509094,0.8499372601509094,0.0,156.42491149902344,137.0,72389.40625,0.0,1814.2628173828125,1.0,278.157958984375,283.0298156738281,300.785888671875,305.548583984375,293.1499938964844,293.1499938964844,278.45001220703125,39132.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214066028594971,1.0,0.0,0.0,3.5514981746673584,3.551521778106689,8.416208743255993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.8251953125,0.0,1449.1214599609375,1895.4371337890625,0.0,2668.605712890625,0.8862484097480774,1.0,0.0,3.0,1.0,0.0
17689140,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7911087870597839,0.3273870348930359,0.2980391681194305,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8032786250114441,0.3430661559104919,0.3281329274177551,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.7458156943321228,0.4690135419368744,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8316805958747864,0.382588267326355,0.3657324612140655,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6332634687423706,0.1654057800769806,0.7644788026809692,285.0072326660156,284.95001220703125,304.0267333984375,297.7762756347656,300.46636962890625,297.4197082519531,285.0072631835937,1.0,0.5285578966140747,1.0,1.0,0.9775609970092772,1.0,-2.6717188358306885,1.2275691032409668,1.4441498517990112,0.615795373916626,0.9218686819076538,0.9218686819076538,0.0,154.04429626464844,137.0,71494.34375,0.0,1784.9791259765625,1.0,278.3989562988281,283.1509704589844,300.7439270019531,305.3249206542969,293.1499938964844,293.1499938964844,278.45001220703125,34479.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815875768661499,1.0,0.0,0.0,3.594123601913452,3.594146966934204,8.619445566182549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.9443359375,0.0,1460.683349609375,1895.4371337890625,0.0,2617.404541015625,0.8933777213096619,1.0,0.0,3.0,1.0,0.0
17689200,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.79388427734375,0.3266704976558685,0.2973228991031647,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8068671822547913,0.3433337807655334,0.3282826840877533,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7468581199645996,0.4631367027759552,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8344805836677551,0.3819768130779266,0.3650668263435364,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6347512006759644,0.1646477878093719,0.7605523467063904,284.973388671875,284.95001220703125,304.0174865722656,297.7741394042969,300.4628295898437,297.4232482910156,284.9708557128906,1.0,0.5248047113418579,1.0,1.0,0.978608787059784,1.0,-2.658460855484009,1.220990538597107,1.4374704360961914,0.6124132871627808,0.9130439162254332,0.9130439162254332,0.0,150.90855407714844,140.0,71263.359375,0.0,1751.19677734375,1.0,278.4416809082031,283.1239013671875,300.7541809082031,305.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,34470.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143409490585327,1.0,0.0,0.0,3.6389355659484863,3.6389591693878174,8.835721132527397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.755859375,0.0,1509.48046875,1895.4371337890625,0.0,2603.224853515625,0.9013810753822328,1.0,0.0,3.0,1.0,0.0
17689260,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7949637174606323,0.3255494832992553,0.2964720726013183,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8088646531105042,0.3435717225074768,0.3284672796726227,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.7476130127906799,0.4599870443344116,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8357168436050415,0.3810430765151977,0.3643067181110382,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6350902318954468,0.1637635827064514,0.7566609382629395,284.8492736816406,284.95001220703125,304.0079040527344,297.7716979980469,300.4571838378906,297.4227294921875,284.8504943847656,1.0,0.5226414799690247,1.0,1.0,0.979438066482544,1.0,-2.648277997970581,1.2159510850906372,1.4323269128799438,0.6097487807273865,0.8169745206832886,0.8169745206832886,0.0,149.13507080078125,140.0,71381.9765625,0.0,1728.3282470703125,1.0,278.1993713378906,283.0014953613281,300.7894592285156,305.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,40353.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183206915855408,1.0,0.0,0.0,3.548913955688477,3.5489377975463867,8.403965239267563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.5400390625,0.0,1455.259521484375,1895.4371337890625,0.0,2640.018798828125,0.8831601142883301,1.0,0.0,3.0,1.0,0.0
17689320,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7948399782180786,0.3244641423225403,0.2953999936580658,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.809870719909668,0.3438073098659515,0.3286607563495636,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.7482255697250366,0.4585314691066742,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8358566164970398,0.3801005780696869,0.3633481860160827,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6346036791801453,0.1628645807504654,0.7524345517158508,284.90643310546875,284.95001220703125,303.9979858398437,297.7689819335937,300.4508972167969,297.42108154296875,284.9058837890625,1.0,0.520956814289093,1.0,1.0,0.980267345905304,1.0,-2.639240503311157,1.21145761013031,1.4277827739715576,0.6074498891830444,0.8326483368873596,0.8326483368873596,0.0,148.1754150390625,143.0,70962.4765625,0.0,1710.9237060546875,1.0,278.1586303710937,283.0577087402344,300.7693176269531,305.4370422363281,293.1499938964844,293.1499938964844,278.45001220703125,39251.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175966739654541,1.0,0.0,0.0,3.463268518447876,3.4632914066314697,8.003236189324525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.056640625,0.0,1358.2598876953125,1895.4371337890625,0.0,2633.318359375,0.8669574856758118,1.0,0.0,3.0,1.0,0.0
17689380,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7945387959480286,0.3237515389919281,0.294572114944458,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8105007410049438,0.3440651595592499,0.3288787603378296,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.749123752117157,0.4577515125274658,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8357422351837158,0.3794446289539337,0.3625714182853699,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6339245438575745,0.1620962023735046,0.748603343963623,285.0120544433594,284.95001220703125,303.9877319335937,297.7659606933594,300.4466552734375,297.4232177734375,285.0120544433594,1.0,0.5197338461875916,1.0,1.0,0.981096625328064,1.0,-2.6320297718048096,1.207859992980957,1.424169898033142,0.6056187748908997,0.9052979946136476,0.9052979946136476,0.0,147.5836944580078,143.0,70204.7109375,0.0,1697.8929443359375,1.0,278.3967590332031,283.1767272949219,300.72900390625,305.2206420898437,293.1499938964844,293.1499938964844,278.45001220703125,34299.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117561936378479,1.0,0.0,0.0,3.5093109607696533,3.509333372116089,8.217449476433103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.9365234375,0.0,1369.9725341796875,1895.4371337890625,0.0,2579.375244140625,0.8745096921920776,1.0,0.0,3.0,1.0,0.0
17689440,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7941713929176331,0.3230605125427246,0.2939928770065307,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8108612895011902,0.3443241715431213,0.3291212320327759,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.7498365044593811,0.4574674069881439,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8355026841163635,0.3788330256938934,0.3620142638683319,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6331716179847717,0.1613653898239135,0.7453145980834961,284.9801025390625,284.95001220703125,303.9771423339844,297.7626037597656,300.4419250488281,297.4246826171875,284.9783935546875,1.0,0.5189176201820374,1.0,1.0,0.981925904750824,1.0,-2.6266605854034424,1.2051591873168943,1.4215015172958374,0.6042843461036682,0.8992443084716797,0.8992443084716797,0.0,147.2790985107422,146.0,70148.6328125,0.0,1688.838623046875,1.0,278.44097900390625,283.1496276855469,300.7416076660156,305.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,34191.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810287356376648,1.0,0.0,0.0,3.561299085617065,3.561321973800659,8.462724281343981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.4716796875,0.0,1423.4991455078125,1895.4371337890625,0.0,2565.83984375,0.8838381171226501,1.0,0.0,3.0,1.0,0.0
17689500,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7931127548217773,0.3219463527202606,0.2932187914848327,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8107247352600098,0.3445524871349334,0.329363077878952,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.7497073411941528,0.4580392241477966,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8346741199493408,0.3778936564922333,0.3613171875476837,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6319895386695862,0.1604880094528198,0.7418141961097717,284.8612670898437,284.95001220703125,303.9661560058594,297.7589416503906,300.4330139160156,297.418701171875,284.86248779296875,1.0,0.5183972716331482,1.0,1.0,0.982755184173584,1.0,-2.6216652393341064,1.2026344537734983,1.4190309047698977,0.6030778884887695,0.810270369052887,0.810270369052887,0.0,147.37319946289062,146.0,70407.03125,0.0,1682.1282958984375,1.0,278.2010803222656,283.0293273925781,300.7791442871094,305.4656677246094,293.1499938964844,293.1499938964844,278.1499938964844,39848.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146843314170837,1.0,0.0,0.0,3.481653213500977,3.4816763401031494,8.088431968644727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.01953125,0.0,1381.2841796875,1895.4371337890625,0.0,2606.39599609375,0.8679646849632263,1.0,0.0,3.0,1.0,0.0
17689560,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7913339734077454,0.3208351135253906,0.2921875119209289,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8101105093955994,0.3447764813899994,0.3295966386795044,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7493141293525696,0.4594238400459289,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8332252502441406,0.3769271969795227,0.3603961169719696,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6303238272666931,0.1595739126205444,0.7378109097480774,284.91534423828125,284.95001220703125,303.95477294921875,297.75494384765625,300.4231262207031,297.4110717773437,284.9141845703125,1.0,0.5180836319923401,1.0,1.0,0.983547866344452,1.0,-2.616452693939209,1.2000072002410889,1.41644549369812,0.601811408996582,0.827620267868042,0.827620267868042,0.0,147.82582092285156,149.0,70139.9921875,0.0,1676.72998046875,1.0,278.1592102050781,283.0799255371094,300.7595520019531,305.369384765625,293.1499938964844,293.1499938964844,278.45001220703125,38651.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144924640655518,1.0,0.0,0.0,3.408876419067383,3.40889859199524,7.753821478218015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.7021484375,0.0,1299.6181640625,1895.4371337890625,0.0,2604.6240234375,0.8544450998306274,1.0,0.0,3.0,1.0,0.0
17689620,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7896245718002319,0.3200544118881225,0.2913565039634704,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8093885779380798,0.3450200259685516,0.3298442363739013,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.7491598725318909,0.4610135853290558,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8317742347717285,0.3762178122997284,0.3596243262290954,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6286389827728271,0.1587651222944259,0.7340540885925293,285.0164489746094,284.95001220703125,303.9430236816406,297.7506103515625,300.4150695800781,297.4070739746094,285.0162048339844,1.0,0.5179763436317444,1.0,1.0,0.9843405485153198,1.0,-2.612218141555786,1.1978626251220703,1.4143556356430054,0.6007834672927856,0.8992407917976379,0.8992407917976379,0.0,148.4055938720703,149.0,69491.953125,0.0,1673.3018798828125,1.0,278.3954772949219,283.1935729980469,300.7181396484375,305.1612243652344,293.1499938964844,293.1499938964844,278.45001220703125,33892.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091270327568054,1.0,0.0,0.0,3.4610044956207275,3.461026430130005,7.992775863385759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.78515625,0.0,1317.9404296875,1895.4371337890625,0.0,2555.15673828125,0.8634195327758789,1.0,0.0,3.0,1.0,0.0
17689680,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7880635261535645,0.3192831873893738,0.2907431423664093,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8086199164390564,0.3452633917331695,0.3301075994968414,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.7488443851470947,0.4627052843570709,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8304116725921631,0.3755414485931396,0.3590458929538727,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6270249485969543,0.1579798609018325,0.7307165861129761,284.98193359375,284.95001220703125,303.9308776855469,297.74591064453125,300.4066467285156,297.4026794433594,284.980224609375,1.0,0.5180635452270508,1.0,1.0,0.9851332306861876,1.0,-2.6091244220733643,1.1962743997573853,1.412850022315979,0.6000596284866333,0.892443835735321,0.892443835735321,0.0,149.07330322265625,152.0,69502.3125,0.0,1671.88720703125,1.0,278.4405517578125,283.1635437011719,300.72906494140625,305.22235107421875,293.1499938964844,293.1499938964844,278.75,33911.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080615997314453,1.0,0.0,0.0,3.517800092697144,3.517822504043579,8.257252943622007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.166015625,0.0,1375.9403076171875,1895.4371337890625,0.0,2545.354248046875,0.8738651275634766,1.0,0.0,3.0,1.0,0.0
17689740,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7862356305122375,0.3185466527938843,0.2900573015213012,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8076435327529907,0.3455082476139068,0.3303709030151367,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9990000128746032,0.7484418153762817,0.4647525250911712,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8288283348083496,0.374902993440628,0.3584259748458862,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.6252460479736328,0.1572098135948181,0.7273250222206116,285.06903076171875,284.95001220703125,303.9183349609375,297.7408447265625,300.3978881835937,297.3978576660156,285.069091796875,1.0,0.5182890295982361,1.0,1.0,0.9859259128570556,1.0,-2.6062557697296143,1.1947969198226929,1.4114587306976318,0.5993931889533997,0.9748647212982178,0.9748647212982178,0.0,149.913330078125,152.0,68938.4140625,0.0,1671.55810546875,1.0,278.69580078125,283.2650146484375,300.71044921875,305.08953857421875,293.1499938964844,293.1499938964844,278.75,31374.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042253851890564,1.0,0.0,0.0,3.604137897491455,3.6041605472564697,8.667544761919999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.92578125,0.0,1448.5643310546875,1895.4371337890625,0.0,2510.119384765625,0.8927943110466003,1.0,0.0,3.0,1.0,0.0
17689800,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.784433126449585,0.3177666366100311,0.2894670367240906,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8065978288650513,0.3457488417625427,0.330642431974411,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.7478206753730774,0.4669267833232879,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.827248752117157,0.374245136976242,0.3578976988792419,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6234679222106934,0.156436800956726,0.7241419553756714,285.02508544921875,284.95001220703125,303.9053649902344,297.73541259765625,300.3884582519531,297.39215087890625,285.020263671875,1.0,0.5186459422111511,1.0,1.0,0.9867185950279236,1.0,-2.6040256023406982,1.1936324834823608,1.4103931188583374,0.5988916158676147,0.9790945053100586,0.9790945053100586,0.0,150.8372039794922,155.0,69151.0,0.0,1672.5035400390625,1.0,278.7413024902344,283.2193298339844,300.7289123535156,305.1856689453125,293.1499938964844,293.1499938964844,278.45001220703125,31615.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046835660934448,1.0,0.0,0.0,3.695463180541992,3.6954867839813232,9.112363841268234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.6123046875,0.0,1551.1231689453125,1895.4371337890625,0.0,2514.322998046875,0.9121217727661132,1.0,0.0,3.0,1.0,0.0
17689860,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7821149826049805,0.3164543509483337,0.2886072993278503,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8052526116371155,0.3459489047527313,0.3309006989002228,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9990000128746032,0.7462112307548523,0.469588041305542,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8252550959587097,0.3731578290462494,0.3571529686450958,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6213604211807251,0.1554644405841827,0.7205263376235962,284.86041259765625,284.95001220703125,303.8919372558594,297.7296142578125,300.3745422363281,297.3786926269531,284.8545227050781,1.0,0.5190685391426086,1.0,1.0,0.9875835180282592,1.0,-2.6012637615203857,1.192198634147644,1.4090652465820312,0.5982731580734253,0.8679405450820923,0.8679405450820923,0.0,151.97311401367188,155.0,69869.6796875,0.0,1673.6326904296875,1.0,278.4972229003906,283.0453796386719,300.767333984375,305.405517578125,293.1499938964844,293.1499938964844,278.45001220703125,36676.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110300898551941,1.0,0.0,0.0,3.676880359649658,3.676904678344727,9.020949960358848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.1240234375,0.0,1568.3807373046875,1895.4371337890625,0.0,2572.6826171875,0.9091617465019226,1.0,0.0,3.0,1.0,0.0
17689920,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.779132604598999,0.3150061666965484,0.2873561382293701,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8035608530044556,0.3461329638957977,0.3311354219913482,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.7441349625587463,0.4728195965290069,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8227078318595886,0.3719159066677093,0.356056660413742,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.618767261505127,0.1543865948915481,0.7160881757736206,284.8906555175781,284.95001220703125,303.8780822753906,297.723388671875,300.35919189453125,297.36297607421875,284.89312744140625,1.0,0.5194918513298035,1.0,1.0,0.988448441028595,1.0,-2.597276449203491,1.1901671886444092,1.407109260559082,0.5973291993141174,0.8609112501144409,0.8609112501144409,0.0,153.33843994140625,143.0,69458.6875,0.0,1674.0416259765625,1.0,278.4577331542969,283.0882263183594,300.7426452636719,305.3080139160156,293.1499938964844,293.1499938964844,278.75,38631.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122537136077881,1.0,0.0,0.0,3.5837411880493164,3.5837650299072266,8.569718943363114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3232421875,0.0,1480.0277099609375,1895.4371337890625,0.0,2583.962890625,0.8928550481796265,1.0,0.0,3.0,1.0,0.0
17689980,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7783657908439636,0.3140275776386261,0.2862525582313537,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8039709329605103,0.3463444709777832,0.3313130438327789,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7427761554718018,0.4723684191703796,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.822213888168335,0.3710213601589203,0.3550325632095337,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6176604628562927,0.1534378379583358,0.7114750146865845,285.0052185058594,284.95001220703125,303.86376953125,297.716796875,300.34735107421875,297.35479736328125,285.0063781738281,1.0,0.5178363919258118,1.0,1.0,0.9893133640289308,1.0,-2.5888588428497314,1.1859415769577026,1.4029171466827393,0.5953532457351685,0.9365633130073548,0.9365633130073548,0.0,152.8600311279297,143.0,68666.7109375,0.0,1660.0556640625,1.0,278.6998291015625,283.2145080566406,300.69171142578125,305.0860900878906,293.1499938964844,293.1499938964844,278.75,34153.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072181344032288,1.0,0.0,0.0,3.632222890853882,3.632246255874634,8.803153264125285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.083984375,0.0,1499.734130859375,1895.4371337890625,0.0,2537.598876953125,0.90156227350235,1.0,0.0,3.0,1.0,0.0
17690040,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7792714238166809,0.3131542205810547,0.2854256331920624,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8058331608772278,0.346560925245285,0.3314651250839233,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.7420752644538879,0.4693975746631622,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8232482075691223,0.370220810174942,0.3542252779006958,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6177114844322205,0.1525453031063079,0.7071791291236877,284.9759521484375,284.95001220703125,303.8489990234375,297.70977783203125,300.33740234375,297.3509216308594,284.97296142578125,1.0,0.5153083801269531,1.0,1.0,0.9901783466339112,1.0,-2.57835054397583,1.1807050704956057,1.3976455926895142,0.5927882194519043,0.9314092993736268,0.9314092993736268,0.0,151.14793395996094,131.0,68521.921875,0.0,1637.8104248046875,1.0,278.74200439453125,283.1885681152344,300.6956787109375,305.1313171386719,293.1499938964844,293.1499938964844,278.45001220703125,34030.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061776161193848,1.0,0.0,0.0,3.684993505477905,3.6850175857543945,9.060804586624728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.13671875,0.0,1557.5714111328125,1895.4371337890625,0.0,2528.03857421875,0.9114311337471008,1.0,0.0,3.0,1.0,0.0
17690100,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.780811607837677,0.3118652105331421,0.2844117283821106,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8084682822227478,0.3467448353767395,0.3315780758857727,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990000128746032,0.7412852048873901,0.4650283753871918,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8249472975730896,0.3690820336341858,0.3532608151435852,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6182748675346375,0.1515175998210907,0.7025609612464905,284.83746337890625,284.95001220703125,303.833740234375,297.70233154296875,300.3256530761719,297.3445129394531,284.8359375,1.0,0.5120011568069458,1.0,1.0,0.9910432696342468,1.0,-2.565316200256348,1.174224853515625,1.3910913467407229,0.5896043181419373,0.8250734806060791,0.8250734806060791,0.0,148.72543334960938,131.0,68681.5859375,0.0,1609.1318359375,1.0,278.4981994628906,283.0504455566406,300.7271423339844,305.3062438964844,293.1499938964844,293.1499938964844,278.45001220703125,39979.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109303712844849,1.0,0.0,0.0,3.604390859603882,3.60441517829895,8.668761779517808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.9423828125,0.0,1512.4166259765625,1895.4371337890625,0.0,2571.763671875,0.8949422836303711,1.0,0.0,3.0,1.0,0.0
17690160,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7826822400093079,0.3105728030204773,0.2830988466739654,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.811627209186554,0.3469229638576507,0.3316487371921539,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.7409833073616028,0.4596487879753113,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8270272612571716,0.3678938746452331,0.3520154654979706,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6191059350967407,0.1504614949226379,0.697320282459259,284.8915100097656,284.95001220703125,303.8180236816406,297.6944580078125,300.3143005371094,297.3396301269531,284.8918762207031,1.0,0.5080121159553528,1.0,1.0,0.9917606115341188,1.0,-2.549570322036743,1.166425704956055,1.383144736289978,0.5857282876968384,0.8326417207717896,0.8326417207717896,0.0,145.77854919433594,134.0,68001.2734375,0.0,1574.7442626953125,1.0,278.458251953125,283.1131591796875,300.698486328125,305.1787109375,293.1499938964844,293.1499938964844,278.75,39985.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104584813117981,1.0,0.0,0.0,3.4920103549957275,3.4920334815979004,8.136625524457486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.6640625,0.0,1392.9278564453125,1895.4371337890625,0.0,2567.416259765625,0.8739484548568726,1.0,0.0,3.0,1.0,0.0
17690220,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7835416793823242,0.3097165524959564,0.2820771336555481,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8135214447975159,0.3471279144287109,0.3317738175392151,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7416268587112427,0.456521600484848,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8280283808708191,0.3670284748077392,0.3509851396083832,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6191234588623047,0.1495570987462997,0.692637026309967,285.00103759765625,284.95001220703125,303.8017883300781,297.6861572265625,300.30633544921875,297.340576171875,285.001953125,1.0,0.5056350827217102,1.0,1.0,0.9924778938293456,1.0,-2.537859439849853,1.16064453125,1.3772149085998535,0.5827164053916931,0.9033495783805848,0.9033495783805848,0.0,143.99147033691406,134.0,67075.296875,0.0,1551.170654296875,1.0,278.69732666015625,283.2381896972656,300.6473083496094,304.9423217773437,293.1499938964844,293.1499938964844,278.75,34873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041273951530457,1.0,0.0,0.0,3.528423547744751,3.5284461975097656,8.307201255774999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.810546875,0.0,1393.9171142578125,1895.4371337890625,0.0,2509.220947265625,0.8792838454246521,1.0,0.0,3.0,1.0,0.0
17690280,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.784041702747345,0.3089297711849212,0.2813616693019867,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8148006796836853,0.34733647108078,0.3319377899169922,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9990000128746032,0.7422756552696228,0.4545150697231293,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8285942673683167,0.3662320375442505,0.3502120077610016,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.6188446283340454,0.148709163069725,0.6886319518089294,284.9717102050781,284.95001220703125,303.7850341796875,297.6773986816406,300.2987365722656,297.34234619140625,284.96990966796875,1.0,0.5038233399391174,1.0,1.0,0.9931952357292176,1.0,-2.5290422439575195,1.156270146369934,1.372771978378296,0.580492377281189,0.896194338798523,0.896194338798523,0.0,142.8112030029297,137.0,66879.96875,0.0,1534.2568359375,1.0,278.7411499023437,283.213623046875,300.6527709960937,304.98175048828125,293.1499938964844,293.1499938964844,279.04998779296875,34628.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021870255470276,1.0,0.0,0.0,3.574426412582397,3.5744495391845703,8.525228736289137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.970703125,0.0,1440.65087890625,1895.4371337890625,0.0,2491.437744140625,0.8870705962181091,1.0,0.0,3.0,1.0,0.0
17690340,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7839319705963135,0.3081899285316467,0.2806158661842346,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8155232667922974,0.3475478589534759,0.3321146667003631,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.7428222894668579,0.4534958302974701,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8285955786705017,0.3654815554618835,0.3494284152984619,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.618158757686615,0.1478937864303589,0.6847419738769531,285.0646667480469,284.95001220703125,303.7677917480469,297.6681823730469,300.2908630371094,297.3437805175781,285.0655822753906,1.0,0.502485454082489,1.0,1.0,0.9939125776290894,1.0,-2.5215163230896,1.1525334119796753,1.3689829111099243,0.5785799026489258,0.9797391891479492,0.9797391891479492,0.0,142.11517333984375,137.0,66113.6875,0.0,1521.23974609375,1.0,278.99725341796875,283.3236694335937,300.62890625,304.8304748535156,293.1499938964844,293.1499938964844,279.04998779296875,31959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797398567199707,1.0,0.0,0.0,3.649523973464966,3.6495473384857178,8.887216154107591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.734375,0.0,1502.4146728515625,1895.4371337890625,0.0,2447.664794921875,0.9035093188285828,1.0,0.0,3.0,1.0,0.0
