time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7835394740104675,0.3074243068695068,0.279988169670105,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8158777356147766,0.3477567434310913,0.3323107659816742,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.7430992722511292,0.4531445205211639,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8283001184463501,0.3647262752056122,0.3487570285797119,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6172624230384827,0.1470923274755478,0.6811763644218445,285.0245666503906,284.95001220703125,303.75,297.6584777832031,300.28228759765625,297.3442077636719,285.0195617675781,1.0,0.5015568137168884,1.0,1.0,0.9946298599243164,1.0,-2.5154833793640137,1.14953351020813,1.3659498691558838,0.5770283937454224,0.9859684705734252,0.9859684705734252,0.0,141.76461791992188,140.0,66177.3828125,0.0,1511.7420654296875,1.0,279.0417175292969,283.2812194824219,300.64459228515625,304.9120483398437,293.1499938964844,293.1499938964844,278.75,31993.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971749305725098,1.0,0.0,0.0,3.735575199127197,3.735599279403688,9.311256121691258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.271484375,0.0,1599.793212890625,1895.4371337890625,0.0,2445.624755859375,0.9214684367179872,1.0,0.0,3.0,1.0,0.0
17690460,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7823483347892761,0.3061253428459167,0.2791056036949157,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8156905770301819,0.3479243516921997,0.3325013816356659,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.742281973361969,0.453731507062912,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.827322781085968,0.3635419309139251,0.34788379073143,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6158343553543091,0.1461061984300613,0.6772856712341309,284.85614013671875,284.95001220703125,303.7318725585937,297.6488647460937,300.26904296875,297.3363037109375,284.84893798828125,1.0,0.5009263753890991,1.0,1.0,0.9952025413513184,1.0,-2.509634733200073,1.1466295719146729,1.36300528049469,0.5755386352539062,0.8718917369842529,0.8718917369842529,0.0,141.83778381347656,140.0,66811.2109375,0.0,1504.3363037109375,1.0,278.79638671875,283.1033630371094,300.6826477050781,305.1215209960937,293.1499938964844,293.1499938964844,278.75,36924.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033103942871094,1.0,0.0,0.0,3.7138752937316895,3.713900089263916,9.203392323797744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.85546875,0.0,1612.4429931640625,1895.4371337890625,0.0,2501.72998046875,0.9176039695739746,1.0,0.0,3.0,1.0,0.0
17690520,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7802069187164307,0.3046598136425018,0.2778230905532837,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8149340152740479,0.3480738997459411,0.3326731920242309,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.7408472895622253,0.4552887976169586,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8255343437194824,0.3621807992458343,0.3466545045375824,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6137035489082336,0.145012229681015,0.6726365089416504,284.883056640625,284.95001220703125,303.71356201171875,297.6398010253906,300.253662109375,297.3245544433594,284.88629150390625,1.0,0.500489354133606,1.0,1.0,0.9957752227783204,1.0,-2.5031087398529053,1.1433988809585571,1.359709858894348,0.5738579630851746,0.8600160479545593,0.8600160479545593,0.0,142.32135009765625,143.0,66302.5625,0.0,1497.8209228515625,1.0,278.7574768066406,283.1481018066406,300.6554870605469,305.0159606933594,293.1499938964844,293.1499938964844,279.04998779296875,39231.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042198419570923,1.0,0.0,0.0,3.606815814971924,3.606840133666992,8.680430028107367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.8408203125,0.0,1509.541748046875,1895.4371337890625,0.0,2510.068603515625,0.8984147906303406,1.0,0.0,3.0,1.0,0.0
17690580,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.778143584728241,0.3036742806434631,0.2767440974712372,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8140662908554077,0.3482535779476166,0.332858681678772,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.7398102283477783,0.4570611119270324,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8237285017967224,0.3611820638179779,0.3455623090267181,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.611466109752655,0.144053652882576,0.6681475043296814,285.007568359375,284.95001220703125,303.69512939453125,297.63134765625,300.2411804199219,297.3180847167969,285.0101928710937,1.0,0.5002498030662537,1.0,1.0,0.9963479042053224,1.0,-2.497456312179565,1.1406079530715942,1.3568484783172607,0.5723526477813721,0.9410818815231324,0.9410818815231324,0.0,142.92974853515625,143.0,65534.53515625,0.0,1493.007080078125,1.0,279.00030517578125,283.28399658203125,300.6005554199219,304.7890014648437,293.1499938964844,293.1499938964844,279.04998779296875,34370.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984938025474548,1.0,0.0,0.0,3.652186155319214,3.652209758758545,8.900186116989062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.4111328125,0.0,1523.4046630859375,1895.4371337890625,0.0,2457.662109375,0.9063479900360109,1.0,0.0,3.0,1.0,0.0
17690640,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7764159440994263,0.3028088510036468,0.2759988009929657,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8132237792015076,0.3484405875205993,0.3330668210983276,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.7386952638626099,0.4588218033313751,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.822141706943512,0.3603032231330871,0.3447539508342743,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6093684434890747,0.1431619524955749,0.6642317771911621,284.9877014160156,284.95001220703125,303.6765441894531,297.6234130859375,300.2294921875,297.31298828125,284.9852600097656,1.0,0.5002138614654541,1.0,1.0,0.9969205260276794,1.0,-2.49324917793274,1.1385287046432495,1.3547204732894895,0.5712023377418518,0.9448096752166748,0.9448096752166748,0.0,143.58209228515625,146.0,65531.9140625,0.0,1490.281494140625,1.0,279.04217529296875,283.26318359375,300.60552978515625,304.83868408203125,293.1499938964844,293.1499938964844,278.75,33801.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971398234367371,1.0,0.0,0.0,3.7122724056243896,3.712296724319458,9.195449592880324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.6220703125,0.0,1586.8299560546875,1895.4371337890625,0.0,2445.3046875,0.9175292253494264,1.0,0.0,3.0,1.0,0.0
17690700,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7743034958839417,0.3015122413635254,0.2750985324382782,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8121292591094971,0.3485943377017975,0.3332690894603729,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.7366317510604858,0.4610164165496826,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8202335238456726,0.3590949773788452,0.3438380360603332,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6070048213005066,0.1421423554420471,0.6601925492286682,284.84844970703125,284.95001220703125,303.6578369140625,297.6160583496094,300.2149658203125,297.3029479980469,284.84521484375,1.0,0.5003138780593872,1.0,1.0,0.9974932074546814,1.0,-2.4890952110290527,1.1364731788635254,1.3526220321655271,0.5700770616531372,0.842449963092804,0.842449963092804,0.0,144.4359893798828,146.0,66024.6640625,0.0,1488.484375,1.0,278.79736328125,283.1177062988281,300.6426086425781,305.03192138671875,293.1499938964844,293.1499938964844,278.75,38985.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023421168327332,1.0,0.0,0.0,3.6536362171173096,3.653660774230957,8.907254596124403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.6796875,0.0,1559.57568359375,1895.4371337890625,0.0,2492.858154296875,0.9054318070411682,1.0,0.0,3.0,1.0,0.0
17690760,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7715961337089539,0.3001256585121155,0.2738779485225677,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8107083439826965,0.3487376868724823,0.3334532082080841,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7340840101242065,0.4637559056282043,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8178194165229797,0.357799619436264,0.3426539599895477,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6041854023933411,0.1410696655511856,0.6556277871131897,284.89813232421875,284.95001220703125,303.63897705078125,297.60919189453125,300.2002258300781,297.2925109863281,284.9004821777344,1.0,0.5004841089248657,0.9998430609703064,0.9998430609703064,0.9979945421218872,1.0,-2.48423433303833,1.1340734958648682,1.3501609563827517,0.5687529444694519,0.8486812114715576,0.8486812114715576,0.0,145.518798828125,134.0,65632.109375,0.0,1486.7396240234375,1.0,278.7579040527344,283.17755126953125,300.61822509765625,304.9288330078125,293.1499938964844,293.1499938964844,279.04998779296875,39502.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025692105293274,1.0,0.0,0.0,3.54834246635437,3.548366069793701,8.4012589240956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.53515625,0.0,1448.457275390625,1895.4371337890625,0.0,2494.938232421875,0.8860621452331543,1.0,0.0,3.0,1.0,0.0
17690820,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7710449695587158,0.2991394698619842,0.2727937400341034,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.811302125453949,0.3489069640636444,0.3335849940776825,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.732154369354248,0.4629011452198028,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8174687027931213,0.3568152487277984,0.3415580987930298,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6030254364013672,0.1401135772466659,0.6509855389595032,285.0126037597656,284.95001220703125,303.6199645996094,297.6028747558594,300.188232421875,297.2879333496094,285.0142822265625,1.0,0.4986145198345184,0.999686062335968,0.999686062335968,0.9984959363937378,1.0,-2.4751791954040527,1.129594087600708,1.3455851078033447,0.5664629340171814,0.9262577891349792,0.9262577891349792,0.0,144.84413146972656,134.0,64854.8203125,0.0,1472.135009765625,1.0,278.9989318847656,283.3040466308594,300.56854248046875,304.7121887207031,293.1499938964844,293.1499938964844,279.04998779296875,34391.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966642379760742,1.0,0.0,0.0,3.5973479747772217,3.5973711013793945,8.634917207928083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.947265625,0.0,1463.5146484375,1895.4371337890625,0.0,2440.967041015625,0.8941451907157898,1.0,0.0,3.0,1.0,0.0
17690880,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7720668315887451,0.298225462436676,0.2719388306140899,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8132485747337341,0.34907928109169,0.3336924910545349,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.730871856212616,0.459640234708786,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8186043500900269,0.3558988273143768,0.3406481444835663,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6030929684638977,0.1391991823911667,0.6465975046157837,284.98297119140625,284.95001220703125,303.6008605957031,297.5970153808594,300.1772766113281,297.2857360839844,284.979736328125,1.0,0.4958906173706054,0.9995291233062744,0.9995291233062744,0.9989972710609436,1.0,-2.4640018939971924,1.124089002609253,1.339913010597229,0.5635766386985779,0.9234231114387512,0.9234231114387512,0.0,143.0144805908203,137.0,64704.04296875,0.0,1450.05224609375,1.0,279.0417175292969,283.27655029296875,300.5763244628906,304.75994873046875,293.1499938964844,293.1499938964844,278.75,34023.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950856685638428,1.0,0.0,0.0,3.65380859375,3.653832197189331,8.908095310289355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.5322265625,0.0,1522.6038818359375,1895.4371337890625,0.0,2426.58203125,0.9044415950775146,1.0,0.0,3.0,1.0,0.0
17690940,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.771698534488678,0.2969008386135101,0.2709459662437439,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8139383792877197,0.3492181599140167,0.3338237106800079,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9990000128746032,0.7292776107788086,0.4586106836795807,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.8184157013893127,0.354653537273407,0.3396364748477936,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.602073609828949,0.1381593495607376,0.6421820521354675,284.8463134765625,284.95001220703125,303.58160400390625,297.5916442871094,300.16473388671875,297.2803649902344,284.844482421875,1.0,0.4945408701896667,0.9993721842765808,0.9993721842765808,0.9994986653327942,1.0,-2.455203056335449,1.119778394699097,1.335424542427063,0.5611768364906311,0.8210917115211487,0.8210917115211487,0.0,142.26620483398438,137.0,64954.09765625,0.0,1435.6923828125,1.0,278.79888916015625,283.13983154296875,300.6142883300781,304.9400329589844,293.1499938964844,293.1499938964844,278.75,39888.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998461723327637,1.0,0.0,0.0,3.57488751411438,3.574911594390869,8.527428008164861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.3505859375,0.0,1479.6959228515625,1895.4371337890625,0.0,2470.018798828125,0.8883673548698425,1.0,0.0,3.0,1.0,0.0
17691000,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7703155875205994,0.2955407798290252,0.2696859240531921,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8138647675514221,0.3493499159812927,0.333952248096466,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.7274760007858276,0.4589165449142456,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8172956705093384,0.3533537089824676,0.338391363620758,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6002489924430847,0.1370784044265747,0.6373506188392639,284.9024658203125,284.95001220703125,303.562255859375,297.5867614746094,300.1519470214844,297.2744445800781,284.9035949707031,1.0,0.493492841720581,0.9992152452468872,0.9992152452468872,1.0,1.0,-2.4469094276428223,1.1157071590423584,1.3312023878097534,0.5589426159858704,0.8329721093177795,0.8329721093177795,0.0,142.1375274658203,125.0,64498.98046875,0.0,1424.6392822265625,1.0,278.75848388671875,283.2036437988281,300.5904846191406,304.8300476074219,293.1499938964844,293.1499938964844,279.04998779296875,39663.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799450695514679,1.0,0.0,0.0,3.4684503078460693,3.468473434448242,8.027203648452996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.392578125,0.0,1366.4560546875,1895.4371337890625,0.0,2466.403564453125,0.8686661124229431,1.0,0.0,3.0,1.0,0.0
17691060,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7708724737167358,0.2945560812950134,0.2685827314853668,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.815558910369873,0.3495054244995117,0.3340372741222381,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7263146638870239,0.456058531999588,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8180327415466309,0.3523379862308502,0.337245225906372,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.5999340415000916,0.1361048072576522,0.6324858665466309,285.00848388671875,284.95001220703125,303.54278564453125,297.5823059082031,300.1406555175781,297.2719421386719,285.00958251953125,1.0,0.4906156659126282,0.998689353466034,0.998689353466034,1.0,1.0,-2.435040235519409,1.109870433807373,1.325169801712036,0.5559107661247253,0.9045280814170836,0.9045280814170836,0.0,140.4842987060547,125.0,63663.3671875,0.0,1402.825439453125,1.0,278.9969177246094,283.3232421875,300.54266357421875,304.61181640625,293.1499938964844,293.1499938964844,279.04998779296875,34523.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930244207382202,1.0,0.0,0.0,3.5147390365600586,3.514761686325073,8.242889748544258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.1708984375,0.0,1377.188720703125,1895.4371337890625,0.0,2407.828125,0.8758960962295532,1.0,0.0,3.0,1.0,0.0
17691120,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.772828221321106,0.2936307191848755,0.2676956057548523,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8184104561805725,0.3496625125408172,0.3341033458709717,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.7257625460624695,0.451148509979248,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8200735449790955,0.3513733744621277,0.3362689316272735,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.6007161736488342,0.1351713389158249,0.6278795599937439,284.9741516113281,284.95001220703125,303.5232238769531,297.5782775878906,300.1297607421875,297.2705993652344,284.9710998535156,1.0,0.4870486557483673,0.9981634616851808,0.9981634616851808,1.0,1.0,-2.4214510917663574,1.1032060384750366,1.3182450532913208,0.5523864030838013,0.8961514830589294,0.8961514830589294,0.0,137.8754425048828,128.0,63419.0234375,0.0,1375.1273193359375,1.0,279.041015625,283.2933349609375,300.552490234375,304.6554260253906,293.1499938964844,293.1499938964844,279.3500061035156,34357.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909431457519531,1.0,0.0,0.0,3.565901279449463,3.5659241676330566,8.484610702907958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.115234375,0.0,1429.597412109375,1895.4371337890625,0.0,2388.926025390625,0.8848767280578613,1.0,0.0,3.0,1.0,0.0
17691180,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7734262347221375,0.2927557826042175,0.2668018639087677,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.819939374923706,0.3498215675354004,0.3342052400112152,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9990000128746032,0.7256349921226501,0.4486138522624969,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8207773566246033,0.3504474461078644,0.3352968692779541,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6004078984260559,0.1342724859714508,0.6234870553016663,285.0643615722656,284.95001220703125,303.5035400390625,297.57470703125,300.1192626953125,297.2694091796875,285.06597900390625,1.0,0.4850129783153534,0.9976376295089722,0.9976376295089722,1.0,1.0,-2.4110007286071777,1.098113179206848,1.3128875494003296,0.5495240092277527,0.9774456024169922,0.9774456024169922,0.0,136.42442321777344,128.0,62583.33203125,0.0,1356.3009033203125,1.0,279.2969665527344,283.404296875,300.5311889648437,304.5043029785156,293.1499938964844,293.1499938964844,279.3500061035156,31933.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785588264465332,1.0,0.0,0.0,3.638246774673462,3.6382699012756334,8.832376465761627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.224609375,0.0,1489.8045654296875,1895.4371337890625,0.0,2340.4560546875,0.9009906053543092,1.0,0.0,3.0,1.0,0.0
17691240,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7734912633895874,0.2918931841850281,0.2660526037216186,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8208261132240295,0.3499795794486999,0.3343355059623718,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7254427671432495,0.4472427368164062,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8209143280982971,0.3495346307754516,0.334450364112854,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.5996538400650024,0.1333975940942764,0.6194801330566406,285.0252685546875,284.95001220703125,303.4837646484375,297.5715026855469,300.1089782714844,297.2684020996094,285.0198669433594,1.0,0.4834666848182678,0.9971117377281188,0.9971117377281188,1.0,1.0,-2.4027769565582275,1.094099998474121,1.3086769580841064,0.5472744107246399,0.9846856594085692,0.9846856594085692,0.0,135.56153869628906,131.0,62602.7109375,0.0,1342.72509765625,1.0,279.34161376953125,283.3616638183594,300.5527648925781,304.586669921875,293.1499938964844,293.1499938964844,279.04998779296875,31898.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848304510116577,1.0,0.0,0.0,3.727061271667481,3.7270853519439697,9.268860594602302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.5927734375,0.0,1589.2703857421875,1895.4371337890625,0.0,2333.61669921875,0.9194766283035278,1.0,0.0,3.0,1.0,0.0
17691300,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7727042436599731,0.2905253767967224,0.265081524848938,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8210892677307129,0.3500961661338806,0.3344631791114807,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.7242183089256287,0.4469552636146545,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8202885389328003,0.3482125997543335,0.3334222137928009,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.5982585549354553,0.1323572397232055,0.6152254343032837,284.853759765625,284.95001220703125,303.4638671875,297.5686950683594,300.0961608886719,297.2627868652344,284.84521484375,1.0,0.4823171198368072,0.9965859055519104,0.9965859055519104,1.0,1.0,-2.395072221755981,1.090337157249451,1.3047351837158203,0.5451745390892029,0.8686361312866211,0.8686361312866211,0.0,135.1923370361328,131.0,63197.6484375,0.0,1331.8697509765625,1.0,279.0965576171875,283.1808166503906,300.6005249023437,304.7998046875,293.1499938964844,293.1499938964844,279.04998779296875,36921.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790909469127655,1.0,0.0,0.0,3.7056264877319336,3.705651044845581,9.162554306385572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.0322265625,0.0,1602.94189453125,1895.4371337890625,0.0,2388.6201171875,0.9156639575958252,1.0,0.0,3.0,1.0,0.0
17691360,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7708902955055237,0.2889740765094757,0.263718843460083,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8207067251205444,0.3501936495304107,0.3345731794834137,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.7223184108734131,0.4477687776088714,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8187600374221802,0.3467123806476593,0.3320505619049072,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.5960438847541809,0.1312138587236404,0.6102892160415649,284.87841796875,284.95001220703125,303.44390869140625,297.5662841796875,300.0822448730469,297.255126953125,284.88238525390625,1.0,0.4814469814300537,0.9961872696876526,0.9961872696876526,1.0,1.0,-2.3869664669036865,1.0863845348358154,1.300581932067871,0.5429689884185791,0.8535224199295044,0.8535224199295044,0.0,135.29388427734375,134.0,62653.03125,0.0,1322.50537109375,1.0,279.0575561523437,283.22808837890625,300.57965087890625,304.6998596191406,293.1499938964844,293.1499938964844,279.3500061035156,39597.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916016578674316,1.0,0.0,0.0,3.58746337890625,3.58748745918274,8.587530260228959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5185546875,0.0,1491.15771484375,1895.4371337890625,0.0,2394.902587890625,0.8944110870361328,1.0,0.0,3.0,1.0,0.0
17691420,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7690591216087341,0.2878942489624023,0.2625482976436615,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8201282620429993,0.3503225445747375,0.3346996009349823,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7207975387573242,0.4489474296569824,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8171197175979614,0.3455708622932434,0.3308152556419372,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.593677818775177,0.1301962584257125,0.6055079102516174,285.0058288574219,284.95001220703125,303.42388916015625,297.564208984375,300.0704040527344,297.2511901855469,285.0092163085937,1.0,0.4808427393436432,0.9957886338233948,0.9957886338233948,1.0,1.0,-2.379897356033325,1.0829476118087769,1.2969497442245483,0.5409969091415405,0.9352779984474182,0.9352779984474182,0.0,135.5876922607422,134.0,61882.9609375,0.0,1315.214111328125,1.0,279.2998046875,283.3665771484375,300.5281066894531,304.478759765625,293.1499938964844,293.1499938964844,279.3500061035156,34476.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851849794387817,1.0,0.0,0.0,3.6320395469665527,3.632063150405884,8.802264801488491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.8828125,0.0,1501.9349365234375,1895.4371337890625,0.0,2336.815673828125,0.9020138382911682,1.0,0.0,3.0,1.0,0.0
17691480,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7675004601478577,0.2869519889354706,0.2617165148258209,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.819503903388977,0.3504596948623657,0.3348519504070282,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.7192382216453552,0.4502436816692352,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8156268000602722,0.3445531725883484,0.3298644721508026,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.591431200504303,0.1292382031679153,0.6012647151947021,284.9872131347656,284.95001220703125,303.4037475585937,297.5624694824219,300.059326171875,297.2484741210937,284.9845275878906,1.0,0.480497270822525,0.995389997959137,0.995389997959137,1.0,1.0,-2.374397039413452,1.0802780389785769,1.2941190004348757,0.5394288301467896,0.939690351486206,0.939690351486206,0.0,135.9834442138672,137.0,61854.6484375,0.0,1310.2398681640625,1.0,279.3420104980469,283.3455810546875,300.53955078125,304.5322570800781,293.1499938964844,293.1499938964844,279.04998779296875,33786.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833152413368225,1.0,0.0,0.0,3.694403171539306,3.694427251815796,9.107137088903984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.5302734375,0.0,1566.371337890625,1895.4371337890625,0.0,2319.956298828125,0.9134910106658936,1.0,0.0,3.0,1.0,0.0
17691540,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7655249834060669,0.2856219708919525,0.260751336812973,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8185809850692749,0.3505629599094391,0.3349998295307159,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.7167657017707825,0.4520599544048309,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8137470483779907,0.3432165384292602,0.3288147151470184,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.5888526439666748,0.1281524896621704,0.5968906283378601,284.8459167480469,284.95001220703125,303.3835754394531,297.56109619140625,300.0443420410156,297.2388916015625,284.8414306640625,1.0,0.4803361594676971,0.9949913620948792,0.9949913620948792,1.0,1.0,-2.36908221244812,1.0776934623718262,1.291388750076294,0.5379321575164795,0.8358754515647888,0.8358754515647888,0.0,136.61834716796875,137.0,62298.30078125,0.0,1306.4677734375,1.0,279.0977783203125,283.1978454589844,300.5858459472656,304.729736328125,293.1499938964844,293.1499938964844,279.04998779296875,39125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885016798973083,1.0,0.0,0.0,3.633386850357056,3.633411169052124,8.808796110315598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.34765625,0.0,1538.04150390625,1895.4371337890625,0.0,2366.796875,0.9008843302726746,1.0,0.0,3.0,1.0,0.0
17691600,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7630252242088318,0.2843826711177826,0.2595754861831665,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8173061609268188,0.350654274225235,0.3351289629936218,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.7138127088546753,0.4544736444950104,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8112902641296387,0.3417783975601196,0.3274971544742584,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.5857399702072144,0.1269977390766143,0.5919678211212158,284.8941650390625,284.95001220703125,303.36328125,297.5599975585937,300.0260314941406,297.22296142578125,284.8971862792969,1.0,0.4802899062633514,0.9945927262306212,0.9945927262306212,1.0,1.0,-2.363227605819702,1.074846267700195,1.2883813381195068,0.536292314529419,0.8394227623939514,0.8394227623939514,0.0,137.5061492919922,125.0,61814.4140625,0.0,1303.0849609375,1.0,279.0580749511719,283.2609558105469,300.5664978027344,304.6288146972656,293.1499938964844,293.1499938964844,279.3500061035156,39966.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884709239006042,1.0,0.0,0.0,3.5138468742370605,3.5138702392578125,8.238704936047725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.5908203125,0.0,1415.473876953125,1895.4371337890625,0.0,2366.5185546875,0.8788803815841675,1.0,0.0,3.0,1.0,0.0
17691660,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7627338767051697,0.2835749685764313,0.2586461305618286,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8179956674575806,0.3507720828056335,0.3352081179618835,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.7114826440811157,0.4533689618110657,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8109322190284729,0.3406442999839782,0.3262598514556885,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.5843263864517212,0.1259448826313018,0.5869036912918091,285.0098876953125,284.95001220703125,303.34295654296875,297.5592346191406,300.0135803222656,297.218505859375,285.0123596191406,1.0,0.4782244265079498,0.994137167930603,0.994137167930603,1.0,1.0,-2.353318452835083,1.069989562034607,1.2833287715911863,0.533713161945343,0.9165273904800416,0.9165273904800416,0.0,136.7134246826172,125.0,61023.17578125,0.0,1288.173583984375,1.0,279.2980651855469,283.3882141113281,300.5190124511719,304.415283203125,293.1499938964844,293.1499938964844,279.3500061035156,34546.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818028330802917,1.0,0.0,0.0,3.5620880126953125,3.5621109008789062,8.466474241686228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.5166015625,0.0,1426.9312744140625,1895.4371337890625,0.0,2306.341796875,0.8864954113960266,1.0,0.0,3.0,1.0,0.0
17691720,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7639318704605103,0.2827328443527221,0.2578981518745422,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8200045824050903,0.3508935570716858,0.335265576839447,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.7097827196121216,0.4499230682849884,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.812096357345581,0.339586853981018,0.3252090811729431,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5841802954673767,0.1249385699629783,0.5820727944374084,284.9820251464844,284.95001220703125,303.32257080078125,297.5587463378906,300.00323486328125,297.2185974121094,284.97857666015625,1.0,0.475311815738678,0.9936816096305848,0.9936816096305848,1.0,1.0,-2.34128737449646,1.0641076564788818,1.2771795988082886,0.5305427312850952,0.9145154356956482,0.9145154356956482,0.0,134.82232666015625,113.0,60857.73046875,0.0,1266.51171875,1.0,279.3414306640625,283.36083984375,300.53240966796875,304.46563720703125,293.1499938964844,293.1499938964844,279.04998779296875,34034.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796428203582764,1.0,0.0,0.0,3.620844841003418,3.62086820602417,8.748087907406443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.9619140625,0.0,1486.386474609375,1895.4371337890625,0.0,2286.933837890625,0.8970341682434082,1.0,0.0,3.0,1.0,0.0
17691780,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7656489014625549,0.2814551889896393,0.2568889260292053,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8227585554122925,0.3509801626205444,0.3352844715118408,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9990000128746032,0.707990825176239,0.4451474547386169,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8139217495918274,0.3382053673267364,0.3240031898021698,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.5846058130264282,0.1238179504871368,0.576961874961853,284.8404541015625,284.95001220703125,303.3021240234375,297.5585021972656,299.98883056640625,297.2117004394531,284.8368835449219,1.0,0.4716368615627289,0.9932260513305664,0.9932260513305664,1.0,1.0,-2.326777219772339,1.0570104122161863,1.2697668075561523,0.5267549157142639,0.8084546327590942,0.8084546327590942,0.0,132.29095458984375,113.0,60964.59765625,0.0,1239.650634765625,1.0,279.0997009277344,283.2205810546875,300.5787048339844,304.64703369140625,293.1499938964844,293.1499938964844,279.04998779296875,40279.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843288779258728,1.0,0.0,0.0,3.5349159240722656,3.534939765930176,8.337800068147772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.3818359375,0.0,1439.874755859375,1895.4371337890625,0.0,2329.0927734375,0.8795024156570435,1.0,0.0,3.0,1.0,0.0
17691840,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7676966190338135,0.2801720798015594,0.2555927336215973,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8260884881019592,0.3510583043098449,0.3352594077587127,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.7066593766212463,0.4393728971481323,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8161255121231079,0.3367570042610168,0.322519302368164,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.5853368639945984,0.1226649582386016,0.5712937116622925,284.895263671875,284.95001220703125,303.2816162109375,297.5585632324219,299.974853515625,297.20587158203125,284.8963928222656,1.0,0.4672918617725372,0.992770493030548,0.992770493030548,1.0,1.0,-2.309664964675904,1.0486459732055664,1.261018991470337,0.5222876667976379,0.8165650963783264,0.8165650963783264,0.0,129.27671813964844,116.0,60266.859375,0.0,1208.23681640625,1.0,279.0588684082031,283.2911071777344,300.5574951171875,304.5289001464844,293.1499938964844,293.1499938964844,279.3500061035156,40461.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833832502365112,1.0,0.0,0.0,3.404090166091919,3.4041125774383545,7.732062954346475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.607421875,0.0,1307.5391845703125,1895.4371337890625,0.0,2320.569091796875,0.8553095459938049,1.0,0.0,3.0,1.0,0.0
17691900,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7686479091644287,0.2791640758514404,0.2545152306556701,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8281451463699341,0.3511633574962616,0.335287481546402,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.7062671184539795,0.4359059035778045,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8171423673629761,0.3356102406978607,0.3212334215641022,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.5850717425346375,0.1216485649347305,0.5661313533782959,285.0029602050781,284.95001220703125,303.2610778808594,297.558837890625,299.96661376953125,297.2098693847656,285.00555419921875,1.0,0.4645851254463196,0.9923149347305298,0.9923149347305298,1.0,1.0,-2.2964835166931152,1.0422377586364746,1.2542457580566406,0.5186938047409058,0.8863033056259155,0.8863033056259155,0.0,127.3914566040039,116.0,59408.59375,0.0,1186.03173828125,1.0,279.29510498046875,283.4145812988281,300.5097351074219,304.3061218261719,293.1499938964844,293.1499938964844,279.3500061035156,34940.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757679224014282,1.0,0.0,0.0,3.443613290786743,3.4436352252960205,7.912652222330507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.818359375,0.0,1307.9710693359375,1895.4371337890625,0.0,2252.227294921875,0.8606706261634827,1.0,0.0,3.0,1.0,0.0
17691960,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7690332531929016,0.2780809998512268,0.2535849213600158,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8295249342918396,0.351272702217102,0.3353556096553802,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.7059276700019836,0.433663934469223,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8176363706588745,0.3345400393009186,0.320192813873291,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.5844120383262634,0.1206922456622123,0.5616042017936707,284.9748229980469,284.95001220703125,303.2405090332031,297.559326171875,299.9587097167969,297.2142333984375,284.9723815917969,1.0,0.4624637067317962,0.9921199679374696,0.9921199679374696,1.0,1.0,-2.28606390953064,1.0371732711791992,1.2488906383514404,0.5158801674842834,0.8814701437950134,0.8814701437950134,0.0,126.12417602539062,119.0,59250.90234375,0.0,1169.501708984375,1.0,279.34039306640625,283.3877258300781,300.52520751953125,304.3543701171875,293.1499938964844,293.1499938964844,279.6499938964844,34394.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728613615036011,1.0,0.0,0.0,3.49953293800354,3.4995551109313965,8.171719514393772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.40234375,0.0,1360.603759765625,1895.4371337890625,0.0,2226.289794921875,0.870114803314209,1.0,0.0,3.0,1.0,0.0
17692020,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.768703281879425,0.2770009040832519,0.2525535225868225,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8303077816963196,0.3513835966587066,0.3354360461235046,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9990000128746032,0.7054720520973206,0.4324531257152557,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8175110220909119,0.3335018455982208,0.3191439211368561,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.5832488536834717,0.1197610571980476,0.5572103261947632,285.0679626464844,284.95001220703125,303.2198791503906,297.56005859375,299.94970703125,297.21636962890625,285.0702819824219,1.0,0.460839033126831,0.9919249415397644,0.9919249415397644,1.0,1.0,-2.2769269943237305,1.0327357053756714,1.244191288948059,0.5134003758430481,0.9653538465499878,0.9653538465499878,0.0,125.33740997314452,119.0,58524.69921875,0.0,1156.3720703125,1.0,279.5951232910156,283.4994201660156,300.50994873046875,304.2178955078125,293.1499938964844,293.1499938964844,279.6499938964844,31643.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669369578361511,1.0,0.0,0.0,3.5788824558258057,3.5789051055908203,8.546497269890097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.470703125,0.0,1423.5145263671875,1895.4371337890625,0.0,2173.686767578125,0.8875535130500793,1.0,0.0,3.0,1.0,0.0
17692080,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7680656909942627,0.2759588956832886,0.2516379356384277,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8306830525398254,0.3514930605888366,0.3355361819267273,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.704784095287323,0.4319537878036499,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8170469403266907,0.3324736356735229,0.3182035982608795,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.5818127989768982,0.1188475787639617,0.5531078577041626,285.0297241210937,284.95001220703125,303.19921875,297.5609741210937,299.9386901855469,297.21453857421875,285.0238647460937,1.0,0.4596444070339203,0.9917299151420592,0.9917299151420592,1.0,1.0,-2.2692885398864746,1.029029130935669,1.240259289741516,0.5113108158111572,0.9747112393379213,0.9747112393379213,0.0,124.89796447753906,122.0,58583.58203125,0.0,1146.30859375,1.0,279.64111328125,283.4548645019531,300.539306640625,304.3109436035156,293.1499938964844,293.1499938964844,279.3500061035156,31514.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660582661628723,1.0,0.0,0.0,3.676894426345825,3.676918029785156,9.021019877764048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.9970703125,0.0,1529.4866943359375,1895.4371337890625,0.0,2165.916748046875,0.9078763723373412,1.0,0.0,3.0,1.0,0.0
17692140,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7667070627212524,0.2744865417480469,0.2505484819412231,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8305081725120544,0.3515601456165313,0.3356295228004455,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9990000128746032,0.7029958963394165,0.4323667287826538,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8158851861953735,0.3310479819774627,0.3170825541019439,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.5797675848007202,0.1177783086895942,0.5487521886825562,284.8572998046875,284.95001220703125,303.1785583496094,297.56207275390625,299.9249572753906,297.2079772949219,284.8472595214844,1.0,0.4587785005569458,0.991534948348999,0.991534948348999,1.0,1.0,-2.262009859085083,1.0254924297332764,1.2365175485610962,0.5093395709991455,0.8598065376281738,0.8598065376281738,0.0,124.85733795166016,122.0,59178.78515625,0.0,1138.2279052734375,1.0,279.3976135253906,283.2720947265625,300.5960693359375,304.5322570800781,293.1499938964844,293.1499938964844,279.3500061035156,36710.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772619366645813,1.0,0.0,0.0,3.6590542793273926,3.659078598022461,8.933692470236565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.1806640625,0.0,1548.5941162109375,1895.4371337890625,0.0,2224.1337890625,0.9049734473228456,1.0,0.0,3.0,1.0,0.0
17692200,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7645028233528137,0.273001104593277,0.2491714507341385,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8297553062438965,0.351606160402298,0.3357005417346954,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7004814743995667,0.4337221086025238,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.813864529132843,0.3294315338134765,0.3156180381774902,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.5769134163856506,0.1165996715426445,0.5437231659889221,284.8781433105469,284.95001220703125,303.1578674316406,297.5633544921875,299.90594482421875,297.1914978027344,284.8827514648437,1.0,0.4581427872180938,0.991339921951294,0.991339921951294,1.0,1.0,-2.2542691230773926,1.021730661392212,1.2325384616851809,0.5072488188743591,0.8422181010246277,0.8422181010246277,0.0,125.20436096191406,125.0,58613.6875,0.0,1131.1790771484375,1.0,279.35791015625,283.3202514648437,300.5787353515625,304.4387512207031,293.1499938964844,293.1499938964844,279.6499938964844,39796.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735485434532166,1.0,0.0,0.0,3.531987428665161,3.532011032104492,8.323991096403915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.3984375,0.0,1433.285400390625,1895.4371337890625,0.0,2232.4140625,0.8822972178459167,1.0,0.0,3.0,1.0,0.0
