time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7624682188034058,0.2720409035682678,0.2481032460927963,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8288571834564209,0.3516835272312164,0.3357852697372436,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.6983209848403931,0.4353466928005218,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8117587566375732,0.3281539976596832,0.3142706155776977,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5739238858222961,0.1155252605676651,0.5387683510780334,285.006103515625,284.95001220703125,303.1371459960937,297.5647888183594,299.8929138183594,297.1856994628906,285.0103454589844,1.0,0.4577316641807556,0.9910900592803956,0.9910900592803956,1.0,1.0,-2.247466802597046,1.01842999458313,1.2290366888046265,0.5053803324699402,0.9240856766700744,0.9240856766700744,0.0,125.69503021240234,125.0,57890.32421875,0.0,1125.7275390625,1.0,279.5984802246094,283.4583435058594,300.5267944335937,304.2225036621094,293.1499938964844,293.1499938964844,279.6499938964844,34403.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667430639266968,1.0,0.0,0.0,3.579286575317383,3.579309463500977,8.548427103960421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.65625,0.0,1444.198486328125,1895.4371337890625,0.0,2171.971923828125,0.8902806043624878,1.0,0.0,3.0,1.0,0.0
17692320,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7607259154319763,0.2711605727672577,0.247352659702301,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8279387354850769,0.3517695367336273,0.3358954787254333,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6961252689361572,0.437047004699707,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8098146915435791,0.3270000517368316,0.3131956756114959,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.5710728168487549,0.1145025342702865,0.5342727899551392,284.9884033203125,284.95001220703125,303.11639404296875,297.5663757324219,299.8814697265625,297.182861328125,284.98541259765625,1.0,0.4575407207012176,0.9908401370048524,0.9908401370048524,1.0,1.0,-2.2420475482940674,1.0158005952835083,1.2262468338012695,0.5038828253746033,0.9296032786369324,0.9296032786369324,0.0,126.26174926757812,128.0,57878.3671875,0.0,1122.072998046875,1.0,279.6416015625,283.435791015625,300.54119873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646024823188782,1.0,0.0,0.0,3.647894144058228,3.647917747497559,8.879279675966245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6298828125,0.0,1512.780029296875,1895.4371337890625,0.0,2153.061279296875,0.9028801321983336,1.0,0.0,3.0,1.0,0.0
17692380,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7585845589637756,0.2698788940906524,0.2464489638805389,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8267552256584167,0.3518211245536804,0.3359997868537903,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.6930354237556458,0.4392009675502777,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8074948191642761,0.3255760967731476,0.3120361864566803,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.5679076910018921,0.1133597940206527,0.5296429395675659,284.8456420898437,284.95001220703125,303.0956726074219,297.5680847167969,299.865234375,297.1714172363281,284.8399353027344,1.0,0.4575056731700897,0.9905902147293092,0.9905902147293092,1.0,1.0,-2.2367215156555176,1.0132101774215698,1.2235113382339478,0.5024363398551941,0.8254008889198303,0.8254008889198303,0.0,127.03079223632812,128.0,58292.9140625,0.0,1119.3001708984375,1.0,279.3988342285156,283.2865905761719,300.5937194824219,304.4783630371094,293.1499938964844,293.1499938964844,279.3500061035156,39164.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700323462486267,1.0,0.0,0.0,3.585862636566162,3.5858864784240723,8.579867198932334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.0927734375,0.0,1486.236328125,1895.4371337890625,0.0,2201.12548828125,0.89017254114151,1.0,0.0,3.0,1.0,0.0
17692440,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7558372020721436,0.2684751451015472,0.245226502418518,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8252444267272949,0.3518596887588501,0.3360833525657654,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.6895139217376709,0.4419039785861969,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8046241998672485,0.3241199851036072,0.3106825649738312,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.564204752445221,0.1121424883604049,0.5244774222373962,284.8948669433594,284.95001220703125,303.0749206542969,297.5699157714844,299.8481140136719,297.1581115722656,284.8985900878906,1.0,0.4575638473033905,0.9903403520584106,0.9903403520584106,1.0,1.0,-2.2307698726654053,1.01031494140625,1.2204549312591553,0.500828742980957,0.8290988206863403,0.8290988206863403,0.0,128.02452087402344,116.0,57816.5859375,0.0,1116.7215576171875,1.0,279.35845947265625,283.3547668457031,300.5766296386719,304.3813171386719,293.1499938964844,293.1499938964844,279.6499938964844,40179.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700229287147522,1.0,0.0,0.0,3.456423282623291,3.4564461708068848,7.97162954313535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.91015625,0.0,1357.893798828125,1895.4371337890625,0.0,2201.0419921875,0.8665493130683899,1.0,0.0,3.0,1.0,0.0
17692500,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7551591396331787,0.2674167454242706,0.2441084235906601,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8257358074188232,0.3519250452518463,0.3361189067363739,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6867033243179321,0.4411050081253052,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8039957880973816,0.3229198157787323,0.3094132840633392,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.5622437000274658,0.1110109537839889,0.5191251039505005,285.00958251953125,284.95001220703125,303.0541687011719,297.57183837890625,299.8355712890625,297.1539306640625,285.0128479003906,1.0,0.4555590450763702,0.9900904297828674,0.9900904297828674,1.0,1.0,-2.22056531906128,1.0053244829177856,1.2152408361434937,0.4982112050056457,0.9053344130516052,0.9053344130516052,0.0,127.3896255493164,116.0,57068.09765625,0.0,1103.4656982421875,1.0,279.5966796875,283.4799194335937,300.5289611816406,304.1736145019531,293.1499938964844,293.1499938964844,279.6499938964844,34509.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629433274269104,1.0,0.0,0.0,3.5081865787506104,3.508208990097046,8.212183502109838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.37109375,0.0,1370.32177734375,1895.4371337890625,0.0,2138.4384765625,0.8745372295379639,1.0,0.0,3.0,1.0,0.0
17692560,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7559877634048462,0.2663961052894592,0.2431708574295044,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8276008367538452,0.3519941568374634,0.3361332416534424,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.6845189332962036,0.4379316568374634,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8049757480621338,0.3217544555664062,0.3082833588123321,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.5615975856781006,0.1099246963858604,0.5139570236206055,284.9822082519531,284.95001220703125,303.033447265625,297.5738525390625,299.8245849609375,297.1531982421875,284.9783630371094,1.0,0.4526627957820892,0.9898398518562316,0.9898398518562316,1.0,1.0,-2.208083391189575,0.999237895011902,1.2088453769683838,0.4949555099010467,0.9039093852043152,0.9039093852043152,0.0,125.66868591308594,104.0,56904.453125,0.0,1083.8406982421875,1.0,279.6409606933594,283.4508361816406,300.5448303222656,304.225341796875,293.1499938964844,293.1499938964844,279.3500061035156,33894.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604860067367554,1.0,0.0,0.0,3.572021484375,3.5720443725585938,8.513760576533969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.595703125,0.0,1432.7110595703125,1895.4371337890625,0.0,2116.837158203125,0.8859618306159973,1.0,0.0,3.0,1.0,0.0
17692620,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7574300169944763,0.2649900913238525,0.242032989859581,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8302936553955078,0.3520280420780182,0.33610799908638,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9990000128746032,0.6822457313537598,0.4333431720733642,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8067023754119873,0.3202675879001617,0.3069786429405212,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.5615854263305664,0.1087418124079704,0.5085451602935791,284.8398132324219,284.95001220703125,303.0127258300781,297.5759582519531,299.8099060058594,297.14617919921875,284.83502197265625,1.0,0.4489693343639374,0.9895893335342408,0.9895893335342408,1.0,1.0,-2.1931118965148926,0.9919372797012328,1.2011746168136597,0.4910682439804077,0.7976461052894592,0.7976461052894592,0.0,123.2888641357422,104.0,56984.578125,0.0,1059.3746337890625,1.0,279.4008483886719,283.3102722167969,300.5964660644531,304.4080810546875,293.1499938964844,293.1499938964844,279.3500061035156,40397.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653529644012451,1.0,0.0,0.0,3.483093738555908,3.483116865158081,8.095126418083964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.7333984375,0.0,1386.684326171875,1895.4371337890625,0.0,2159.685791015625,0.8679744601249695,1.0,0.0,3.0,1.0,0.0
17692680,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7592353820800781,0.2635569274425506,0.2406114637851715,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8336459994316101,0.3520526587963104,0.3360371887683868,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6804236173629761,0.427678495645523,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8088719248771667,0.3187207281589508,0.3054046630859375,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.5619271993637085,0.107531763613224,0.502637505531311,284.8959045410156,284.95001220703125,302.99200439453125,297.578125,299.7951354980469,297.13916015625,284.897705078125,1.0,0.4445758163928985,0.989338755607605,0.989338755607605,1.0,1.0,-2.175532102584839,0.983372688293457,1.1921594142913818,0.4864916205406189,0.8059629201889038,0.8059629201889038,0.0,120.40833282470705,107.0,56281.69921875,0.0,1030.6981201171875,1.0,279.3593444824219,283.3866271972656,300.5765991210937,304.29266357421875,293.1499938964844,293.1499938964844,279.6499938964844,40722.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643526196479797,1.0,0.0,0.0,3.3409647941589355,3.340986728668213,7.447955567840836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.986328125,0.0,1248.1087646484375,1895.4371337890625,0.0,2150.85693359375,0.8419055938720703,1.0,0.0,3.0,1.0,0.0
17692740,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.760013997554779,0.262486070394516,0.2394365221261978,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8357189893722534,0.3521043956279754,0.3360176384449005,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.6794573664665222,0.4242647588253021,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8098030686378479,0.3174566924571991,0.3040224015712738,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.5612719655036926,0.1064518541097641,0.497218906879425,285.0013122558594,284.95001220703125,302.9713134765625,297.5803527832031,299.7853088378906,297.1404724121094,285.0049743652344,1.0,0.4418084621429443,0.9890881776809692,0.9890881776809692,1.0,1.0,-2.1618192195892334,0.9767231941223145,1.185096025466919,0.4828002154827118,0.8737133145332336,0.8737133145332336,0.0,118.5982437133789,107.0,55450.87890625,0.0,1010.2232055664062,1.0,279.5934753417969,283.5074768066406,300.52783203125,304.07440185546875,293.1499938964844,293.1499938964844,279.6499938964844,35014.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562500834465027,1.0,0.0,0.0,3.382206916809082,3.382228374481201,7.632971801285748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.1689453125,0.0,1248.31591796875,1895.4371337890625,0.0,2079.76318359375,0.8471968770027161,1.0,0.0,3.0,1.0,0.0
17692800,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7603626847267151,0.2614707052707672,0.2385115176439285,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8371121883392334,0.3521608412265777,0.3360369503498077,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.6784635186195374,0.422037124633789,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8101874589920044,0.3162553310394287,0.3028624355792999,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.5602394342422485,0.1054355576634407,0.4924099743366241,284.9741516113281,284.95001220703125,302.9506530761719,297.58258056640625,299.7761535644531,297.1427917480469,284.97125244140625,1.0,0.439621090888977,0.9888375997543336,0.9888375997543336,1.0,1.0,-2.15088415145874,0.9714105129241944,1.1794735193252563,0.4798935949802398,0.8695124387741089,0.8695124387741089,0.0,117.37117767333984,110.0,55290.5859375,0.0,994.8466796875,1.0,279.63983154296875,283.4790954589844,300.5448303222656,304.122314453125,293.1499938964844,293.1499938964844,279.95001220703125,34320.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529407739639282,1.0,0.0,0.0,3.4426400661468506,3.442662000656128,7.908180350568728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0419921875,0.0,1302.6265869140625,1895.4371337890625,0.0,2050.94677734375,0.8573249578475952,1.0,0.0,3.0,1.0,0.0
17692860,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7600843906402588,0.260474145412445,0.2375501245260238,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8379045724868774,0.3522182106971741,0.3360674381256103,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.6773168444633484,0.4208037555217743,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8099306225776672,0.3150756359100342,0.3016864657402038,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.5587169528007507,0.104444220662117,0.4877537190914154,285.06689453125,284.95001220703125,302.9300231933594,297.5848693847656,299.76666259765625,297.1439819335937,285.0700988769531,1.0,0.4379313588142395,0.9888668656349182,0.9888668656349182,1.0,1.0,-2.141277551651001,0.966752827167511,1.1745247840881348,0.4773485064506531,0.9523711800575256,0.9523711800575256,0.0,116.59675598144533,110.0,54577.765625,0.0,982.5558471679688,1.0,279.8934326171875,283.5912475585937,300.5302429199219,303.98876953125,293.1499938964844,293.1499938964844,279.95001220703125,31504.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465230822563171,1.0,0.0,0.0,3.523345708847046,3.5233676433563232,8.283307693091047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.47265625,0.0,1364.29931640625,1895.4371337890625,0.0,1995.4471435546875,0.8750972747802734,1.0,0.0,3.0,1.0,0.0
17692920,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7594927549362183,0.259480208158493,0.2366959750652313,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8382683992385864,0.352275013923645,0.3361175656318664,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.6759426593780518,0.4202848672866821,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8093059062957764,0.3139075040817261,0.3006109595298767,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.5569198131561279,0.1034743934869766,0.4833805561065674,285.0303955078125,284.95001220703125,302.909423828125,297.587158203125,299.7569580078125,297.1447448730469,285.0240478515625,1.0,0.4366724491119385,0.9888960719108582,0.9888960719108582,1.0,1.0,-2.1331429481506348,0.9628105759620668,1.170332431793213,0.4751932621002197,0.9630792140960692,0.9630792140960692,0.0,116.1594467163086,113.0,54637.62890625,0.0,973.0145263671876,1.0,279.9405822753906,283.54547119140625,300.5626220703125,304.08349609375,293.1499938964844,293.1499938964844,279.6499938964844,31256.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745418906211853,1.0,0.0,0.0,3.6284494400024414,3.6284725666046143,8.784872420619649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.126953125,0.0,1474.0396728515625,1895.4371337890625,0.0,1985.9512939453125,0.8967602252960205,1.0,0.0,3.0,1.0,0.0
17692980,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7581556439399719,0.2580446600914001,0.2356396466493606,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8380653262138367,0.3522892296314239,0.3361605405807495,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.6735479235649109,0.4206631481647491,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.807949960231781,0.3123727440834045,0.299368679523468,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5545164346694946,0.1023657098412513,0.4788007736206054,284.8570861816406,284.95001220703125,302.8888854980469,297.5894470214844,299.7417297363281,297.1353759765625,284.8453063964844,1.0,0.4357476830482483,0.9889253377914428,0.9889253377914428,1.0,1.0,-2.1253881454467773,0.9590479731559752,1.1663401126861572,0.4731588959693908,0.8480735421180725,0.8480735421180725,0.0,116.1040267944336,113.0,55176.7421875,0.0,965.2825317382812,1.0,279.6986694335937,283.36102294921875,300.6248779296875,304.3058776855469,293.1499938964844,293.1499938964844,279.6499938964844,36715.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523475289344788,1.0,0.0,0.0,3.610246419906616,3.6102700233459473,8.696949862496695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.1904296875,0.0,1494.6856689453125,1895.4371337890625,0.0,2045.794921875,0.8938865065574646,1.0,0.0,3.0,1.0,0.0
17693040,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7559168338775635,0.2564571797847748,0.2342430502176284,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8372622728347778,0.3522811830043793,0.3361797630786896,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.6705449223518372,0.4219749569892883,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8056820631027222,0.3106729090213775,0.2978138625621795,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.5512920618057251,0.1011487916111946,0.4736008048057556,284.8774719238281,284.95001220703125,302.86834716796875,297.5917358398437,299.7242431640625,297.1216735839844,284.8831481933594,1.0,0.4350621402263641,0.9889545440673828,0.9889545440673828,1.0,1.0,-2.117196559906006,0.9550742506980896,1.162122368812561,0.4710099101066589,0.8294256329536438,0.8294256329536438,0.0,116.42332458496094,116.0,54589.07421875,0.0,958.5269775390624,1.0,279.6583251953125,283.41473388671875,300.608154296875,304.2131042480469,293.1499938964844,293.1499938964844,279.95001220703125,40170.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534015774726868,1.0,0.0,0.0,3.4691052436828613,3.469128370285034,8.030235107980843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.830078125,0.0,1370.7301025390625,1895.4371337890625,0.0,2054.951171875,0.8688289523124695,1.0,0.0,3.0,1.0,0.0
17693100,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7537001371383667,0.2553015351295471,0.2330327033996582,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8362749814987183,0.352304995059967,0.3362134397029876,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6679521203041077,0.4236102998256683,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8032954335212708,0.3093027174472809,0.2963858842849731,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.547902524471283,0.1000183224678039,0.4684343934059143,285.00543212890625,284.95001220703125,302.847900390625,297.5939636230469,299.711669921875,297.1166687011719,285.01055908203125,1.0,0.4346027672290802,0.9889838099479676,0.9889838099479676,1.0,1.0,-2.109825372695923,0.9515041708946228,1.1583211421966553,0.469057559967041,0.9109187126159668,0.9109187126159668,0.0,116.90080261230467,116.0,53904.84375,0.0,953.1659545898438,1.0,279.8969116210937,283.5513000488281,300.5536499023437,303.99957275390625,293.1499938964844,293.1499938964844,279.95001220703125,34397.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746191680431366,1.0,0.0,0.0,3.519752264022827,3.5197746753692627,8.266420650215878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.4609375,0.0,1381.4669189453125,1895.4371337890625,0.0,1992.595703125,0.8771094083786011,1.0,0.0,3.0,1.0,0.0
17693160,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.751747190952301,0.2542560398578644,0.2321198284626007,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8352463841438293,0.3523376882076263,0.3362733721733093,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6653292775154114,0.4253568649291992,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8010750412940979,0.3080388009548187,0.2952125072479248,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5446459054946899,0.0989328250288963,0.4636619091033935,284.9881591796875,284.95001220703125,302.8274841308594,297.59619140625,299.7006225585937,297.1144104003906,284.9848022460937,1.0,0.4343630969524383,0.9889308214187622,0.9889308214187622,1.0,1.0,-2.1037564277648926,0.9485616087913512,1.1551947593688965,0.4674522578716278,0.9168425798416138,0.9168425798416138,0.0,117.46337127685548,104.0,53882.3046875,0.0,949.37939453125,1.0,279.9410705566406,283.5267639160156,300.56842041015625,304.0539855957031,293.1499938964844,293.1499938964844,279.6499938964844,33451.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437553405761719,1.0,0.0,0.0,3.593726873397827,3.593749761581421,8.617542448519089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.8935546875,0.0,1452.6845703125,1895.4371337890625,0.0,1971.6744384765625,0.8906021118164062,1.0,0.0,3.0,1.0,0.0
17693220,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7513806223869324,0.2528392374515533,0.2310204803943634,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8360866904258728,0.3523348271846771,0.3362683951854706,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9990000128746032,0.6621102690696716,0.4239846169948578,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8007223606109619,0.3064757883548736,0.29388228058815,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.5428393483161926,0.0977336466312408,0.458477646112442,284.8414306640625,284.95001220703125,302.80712890625,297.59832763671875,299.6854858398437,297.10552978515625,284.8334350585937,1.0,0.4320941865444183,0.9888778924942015,0.9888778924942015,1.0,1.0,-2.092968702316284,0.9432996511459352,1.1496690511703491,0.4647295176982879,0.8099327683448792,0.8099327683448792,0.0,116.6082992553711,104.0,54158.94921875,0.0,936.0673217773438,1.0,279.7001037597656,283.3740539550781,300.6243896484375,304.2502136230469,293.1499938964844,293.1499938964844,279.6499938964844,39447.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493760585784912,1.0,0.0,0.0,3.5262720584869385,3.5262954235076904,8.29707289540238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.26953125,0.0,1424.741943359375,1895.4371337890625,0.0,2020.0557861328125,0.8768519163131714,1.0,0.0,3.0,1.0,0.0
17693280,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7517192363739014,0.2513383626937866,0.2296033203601837,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8380160927772522,0.3523173630237579,0.3362022042274475,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6591507792472839,0.4207940399646759,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8012766242027283,0.3048140108585357,0.2922602295875549,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.5416491627693176,0.0964718014001846,0.45262211561203,284.8879699707031,284.95001220703125,302.7868347167969,297.6004333496094,299.66961669921875,297.0957336425781,284.8923645019531,1.0,0.4288966655731201,0.9888249635696412,0.9888249635696412,1.0,1.0,-2.078378438949585,0.9362109303474426,1.142167568206787,0.4609525203704834,0.809175968170166,0.809175968170166,0.0,114.90222930908205,92.0,53459.90234375,0.0,916.3047485351562,1.0,279.6590270996094,283.4497985839844,300.60504150390625,304.14166259765625,293.1499938964844,293.1499938964844,279.95001220703125,41053.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490776777267456,1.0,0.0,0.0,3.369063138961792,3.3690855503082275,7.573761422463576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1357421875,0.0,1277.4013671875,1895.4371337890625,0.0,2017.477294921875,0.8482587933540344,1.0,0.0,3.0,1.0,0.0
17693340,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7532328963279724,0.2502095699310303,0.2283499240875244,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8410466909408569,0.3523284792900085,0.3361208438873291,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.6573070287704468,0.4158946871757507,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8030703663825989,0.3034408986568451,0.2907494008541107,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5413748621940613,0.0953165292739868,0.4468048512935638,284.9986877441406,284.95001220703125,302.7666320800781,297.6024780273437,299.6581726074219,297.0942077636719,285.00274658203125,1.0,0.4249192774295807,0.9887719750404358,0.9887719750404358,1.0,1.0,-2.062092065811157,0.9283087253570556,1.133783221244812,0.4567106068134308,0.8794269561767578,0.8794269561767578,0.0,112.46619415283205,92.0,52611.5859375,0.0,892.6580200195312,1.0,279.894287109375,283.5726318359375,300.55194091796875,303.9237976074219,293.1499938964844,293.1499938964844,279.95001220703125,35041.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409543395042419,1.0,0.0,0.0,3.413893699645996,3.4139153957366943,7.776663437653042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3291015625,0.0,1279.30224609375,1895.4371337890625,0.0,1947.718505859375,0.8541622161865234,1.0,0.0,3.0,1.0,0.0
17693400,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.7559515833854675,0.2491465210914611,0.227312371134758,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8451658487319946,0.3523446023464203,0.336035817861557,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.6561283469200134,0.4094319939613342,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8061176538467407,0.3021348416805267,0.2894203960895538,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.5421268939971924,0.0942296907305717,0.4413394927978515,284.970458984375,284.95001220703125,302.7464599609375,297.6044006347656,299.6481018066406,297.095458984375,284.9662170410156,1.0,0.420305848121643,0.9887190461158752,0.9887190461158752,1.0,1.0,-2.0448243618011475,0.9199345707893372,1.1248897314071655,0.4522143602371216,0.873883068561554,0.873883068561554,0.0,109.40396118164062,95.0,52316.28515625,0.0,866.2692260742188,1.0,279.94012451171875,283.5426330566406,300.5661315917969,303.96307373046875,293.1499938964844,293.1499938964844,280.25,34388.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374594807624817,1.0,0.0,0.0,3.47253155708313,3.4725537300109863,8.046105790526781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1943359375,0.0,1333.0760498046875,1895.4371337890625,0.0,1917.9769287109373,0.8639847040176392,1.0,0.0,3.0,1.0,0.0
17693460,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7572208642959595,0.2481055706739425,0.2262696772813797,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8477603197097778,0.352361649274826,0.3359860479831695,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.6553029417991638,0.4054625928401947,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8075308799743652,0.3008531630039215,0.2881045937538147,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.5416956543922424,0.0931923910975456,0.4362214207649231,285.06207275390625,284.95001220703125,302.7264099121094,297.6062316894531,299.6387939453125,297.09722900390625,285.0668640136719,1.0,0.4173459708690643,0.9888607263565063,0.9888607263565063,1.0,1.0,-2.031010150909424,0.9132685661315918,1.1177417039871216,0.4485331773757934,0.9537326693534852,0.9537326693534852,0.0,107.45929718017578,95.0,51462.6171875,0.0,847.1895751953125,1.0,280.1941833496094,283.6595764160156,300.5467834472656,303.8167724609375,293.1499938964844,293.1499938964844,280.25,31838.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303476333618164,1.0,0.0,0.0,3.543548583984375,3.5435707569122314,8.37857328406244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.818359375,0.0,1387.7030029296875,1895.4371337890625,0.0,1857.98193359375,0.8799279928207397,1.0,0.0,3.0,1.0,0.0
17693520,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7578224539756775,0.247098833322525,0.225357785820961,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8495074510574341,0.3523809313774109,0.3359674215316772,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.6544037461280823,0.4028487205505371,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8081575036048889,0.2996083199977875,0.286911278963089,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.5407293438911438,0.0922034457325935,0.4315427243709564,285.0309143066406,284.95001220703125,302.7063903808594,297.60797119140625,299.6299743652344,297.099609375,285.02410888671875,1.0,0.4149849712848663,0.9890024662017822,0.9890024662017822,1.0,1.0,-2.0196993350982666,0.9078037738800048,1.1118954420089722,0.4455585479736328,0.9676774740219116,0.9676774740219116,0.0,106.13316345214844,98.0,51436.16796875,0.0,832.6477661132812,1.0,280.2408142089844,283.61639404296875,300.57763671875,303.9019775390625,293.1499938964844,293.1499938964844,279.95001220703125,31375.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728583574295044,1.0,0.0,0.0,3.6482322216033936,3.6482553482055664,8.880925292942266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.8974609375,0.0,1496.6148681640625,1895.4371337890625,0.0,1843.2138671875,0.9013334512710572,1.0,0.0,3.0,1.0,0.0
17693580,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.757507860660553,0.2456692904233932,0.2242718487977981,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8504658341407776,0.3523578643798828,0.3359470963478088,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.6525487303733826,0.4014167487621307,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8078598976135254,0.298014372587204,0.2855766713619232,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.5390607118606567,0.0911040306091308,0.4268032610416412,284.8540344238281,284.95001220703125,302.6864929199219,297.60955810546875,299.61639404296875,297.0931396484375,284.8398742675781,1.0,0.4131318628787994,0.9891441464424132,0.9891441464424132,1.0,1.0,-2.0093562602996826,0.9028043150901794,1.1065518856048584,0.4428559243679046,0.850376546382904,0.850376546382904,0.0,105.30514526367188,98.0,51915.84375,0.0,820.7879028320312,1.0,279.99822998046875,283.4267272949219,300.6424560546875,304.1196594238281,293.1499938964844,293.1499938964844,279.95001220703125,36744.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354177832603455,1.0,0.0,0.0,3.63063383102417,3.63065767288208,8.795452117738023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.0048828125,0.0,1517.2725830078125,1895.4371337890625,0.0,1900.6800537109373,0.8984350562095642,1.0,0.0,3.0,1.0,0.0
17693640,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7560760378837585,0.2440636307001114,0.2228479236364364,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8505882024765015,0.3523101508617401,0.3359052538871765,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6500495076179504,0.4011877775192261,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8064480423927307,0.2962394654750824,0.2839352786540985,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.5364477038383484,0.0899055451154708,0.4215562641620636,284.8666687011719,284.95001220703125,302.66668701171875,297.61102294921875,299.6003112792969,297.0818176269531,284.8736877441406,1.0,0.4116692245006561,0.9892858862876892,0.9892858862876892,1.0,1.0,-1.999047875404358,0.8978237509727478,1.1012241840362549,0.4401613771915436,0.8235126733779907,0.8235126733779907,0.0,104.9536590576172,101.0,51247.31640625,0.0,810.6829833984375,1.0,279.9582214355469,283.4813232421875,300.6252136230469,304.023193359375,293.1499938964844,293.1499938964844,280.25,40933.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362940311431885,1.0,0.0,0.0,3.4705281257629395,3.4705512523651123,8.036823828660999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.05810546875,0.0,1377.6092529296875,1895.4371337890625,0.0,1908.0966796875,0.8696422576904297,1.0,0.0,3.0,1.0,0.0
17693700,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.754478394985199,0.2428907752037048,0.221599131822586,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8503245711326599,0.3522960543632507,0.3358811140060425,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6479354500770569,0.4015448093414306,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8047269582748413,0.2947940528392792,0.2824133336544037,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.5335351824760437,0.0887907370924949,0.4163641631603241,285.00201416015625,284.95001220703125,302.64697265625,297.61236572265625,299.58856201171875,297.0780029296875,285.0085754394531,1.0,0.4105589091777801,0.9894275665283204,0.9894275665283204,1.0,1.0,-1.989882588386536,0.8934022784233093,1.096480369567871,0.4377485513687134,0.9074534177780152,0.9074534177780152,0.0,104.8621597290039,101.0,50531.45703125,0.0,802.51953125,1.0,280.1968078613281,283.625244140625,300.5663757324219,303.8044738769531,293.1499938964844,293.1499938964844,280.25,34726.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283416986465454,1.0,0.0,0.0,3.51588773727417,3.515910148620605,8.248277936218074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.0556640625,0.0,1379.84033203125,1895.4371337890625,0.0,1841.1925048828125,0.8766664266586304,1.0,0.0,3.0,1.0,0.0
17693760,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7530326843261719,0.2418485879898071,0.220662236213684,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8498677611351013,0.3522929549217224,0.3358885049819946,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6457828283309937,0.4022239148616791,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8030357360839844,0.2934689819812774,0.2811568677425384,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5306633710861206,0.0877250581979751,0.4115795791149139,284.9882507324219,284.95001220703125,302.6273498535156,297.613525390625,299.5783996582031,297.0768737792969,284.98455810546875,1.0,0.4097759425640106,0.989613711833954,0.989613711833954,1.0,1.0,-1.9823256731033323,0.8897589445114136,1.092566728591919,0.4357653260231018,0.9154972434043884,0.9154972434043884,0.0,104.93944549560548,104.0,50468.32421875,0.0,796.34912109375,1.0,280.2410583496094,283.60137939453125,300.5804138183594,303.8543395996094,293.1499938964844,293.1499938964844,279.95001220703125,33516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253556847572327,1.0,0.0,0.0,3.591919422149658,3.591942310333252,8.60887610087957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4541015625,0.0,1451.22314453125,1895.4371337890625,0.0,1816.31005859375,0.8902616500854492,1.0,0.0,3.0,1.0,0.0
17693820,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.751103401184082,0.2404573261737823,0.2196149677038192,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8489950299263,0.3522550761699676,0.3358925580978393,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9990000128746032,0.6427867412567139,0.403515487909317,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8008456230163574,0.2918660938739776,0.2798198461532593,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.5274393558502197,0.0865645259618759,0.4067244231700897,284.84295654296875,284.95001220703125,302.6078491210937,297.6145324707031,299.5647888183594,297.0694580078125,284.833740234375,1.0,0.4092485308647156,0.9897998571395874,0.9897998571395874,1.0,1.0,-1.975188136100769,0.8863146305084229,1.0888735055923462,0.4339092373847961,0.8100056052207947,0.8100056052207947,0.0,105.27111053466795,104.0,50809.63671875,0.0,791.4241943359375,1.0,280.0001220703125,283.44830322265625,300.6393127441406,304.05078125,293.1499938964844,293.1499938964844,279.95001220703125,39398.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731048583984375,1.0,0.0,0.0,3.5257909297943115,3.5258145332336426,8.294809958897531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.626953125,0.0,1423.8853759765625,1895.4371337890625,0.0,1863.86328125,0.8767378926277161,1.0,0.0,3.0,1.0,0.0
17693880,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7484768033027649,0.2389640063047409,0.2182936668395996,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8476448655128479,0.3522012829780578,0.335875391960144,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.6393244862556458,0.4055013656616211,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7979485988616943,0.290156215429306,0.2782410681247711,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.5236499309539795,0.0853304639458656,0.4014268815517425,284.8894348144531,284.95001220703125,302.58843994140625,297.6153259277344,299.5499267578125,297.0595092773437,284.8959350585937,1.0,0.4089052975177765,0.989986002445221,0.989986002445221,1.0,1.0,-1.9677077531814573,0.8827064037322998,1.0850013494491575,0.431960791349411,0.8089911341667175,0.8089911341667175,0.0,105.87213134765624,92.0,50261.11328125,0.0,787.1403198242188,1.0,279.95904541015625,283.5274353027344,300.6210327148437,303.9515380859375,293.1499938964844,293.1499938964844,280.25,41179.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310019135475159,1.0,0.0,0.0,3.363417863845825,3.3634402751922607,7.548401299573015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.8203125,0.0,1272.80517578125,1895.4371337890625,0.0,1863.4713134765625,0.8472463488578796,1.0,0.0,3.0,1.0,0.0
17693940,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7479813098907471,0.2378270328044891,0.2170938998460769,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8485313653945923,0.3521762192249298,0.3358169794082641,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6364597678184509,0.4041114747524261,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7974036335945129,0.2887219190597534,0.2767357528209686,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.5214994549751282,0.0841615572571754,0.3959166705608368,285.0068664550781,284.95001220703125,302.56915283203125,297.615966796875,299.53826904296875,297.0559997558594,285.0122985839844,1.0,0.4065266251564026,0.9901722073554992,0.9901722073554992,1.0,1.0,-1.9561107158660889,0.8770914077758789,1.07901930809021,0.4290089011192322,0.885547399520874,0.885547399520874,0.0,105.0372085571289,92.0,49553.3203125,0.0,774.6551513671875,1.0,280.1943054199219,283.6519775390625,300.5663757324219,303.7445678710937,293.1499938964844,293.1499938964844,280.25,34705.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229598760604858,1.0,0.0,0.0,3.419627904891968,3.419649600982666,7.802809705026448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.1328125,0.0,1282.576416015625,1895.4371337890625,0.0,1796.4429931640625,0.8552074432373047,1.0,0.0,3.0,1.0,0.0
17694000,296.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.7490848898887634,0.0,0.2160907983779907,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.8510023355484009,0.0,0.3357428610324859,296.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.0,0.4003894031047821,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.7986040115356445,0.0,0.2753916382789612,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.5205901861190796,0.0,0.3905361890792846,284.98321533203125,294.1499938964844,302.54998779296875,297.61639404296875,299.52783203125,297.0551147460937,284.978271484375,0.0,0.0,0.9903583526611328,0.9903583526611328,1.0,1.0,-1.942274808883667,0.8704103827476501,1.071864366531372,0.4254269897937774,0.0,0.0,0.0,103.23216247558594,60.0,49358.3671875,0.0,757.24755859375,0.0,280.2401733398437,283.6205444335937,300.58056640625,303.7900085449219,293.1499938964844,293.1499938964844,278.1499938964844,33718.1015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4926517009735107,3.492673873901367,8.139614919855376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1348.718017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.3823784589767456,0.0,0.001173872500658,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.3823784589767456,0.0,0.0012361458502709,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.3823784589767456,0.0,0.0009130134130828,297.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.3823784589767456,0.0,0.0012361452681943,297.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0058636516332626,285.0324401855469,294.1499938964844,302.5308837890625,297.6170654296875,299.5302124023437,297.4920654296875,283.9682006835937,0.0,0.0,0.7922866940498352,0.7922866940498352,1.0,1.0,-0.012509187683463,0.0133077884092926,-0.0007986013079062,-0.0150502203032374,0.0,0.0,0.0,-0.0659563317894935,60.0,2946.277099609375,0.0,-1.0668813047232106e-05,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,2.6040361262857914e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0804227304483938e-11,1.0804711292333735e-11,2.0532844610691464e-17,3.5334582482171584e-10,3.5334546399923283e-10,3.8132682131559764e-16,0.0,0.0,-0.0,0.0,0.0,6.397651379441518e-20,1.834106124647757e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
