time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0008719313191249,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0013165260897949,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0016950042918324,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0010935965692624,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0018315542256459,285.0283508300781,294.1499938964844,302.51177978515625,297.618408203125,299.7972717285156,298.1844482421875,283.4031677246094,0.0,0.0,0.5942149758338928,0.5942149758338928,1.0,1.0,-0.013623964972794,0.0127463042736053,0.000877660466358,-0.0182826835662126,0.0,0.0,0.0,-0.0722664892673492,60.0,1407.1673583984375,0.0,-4.552508016786305e-06,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.009433106694525e-28,8.278550162120257e-28,9.409805006863472e-31,-7.272398237637583e-18,-7.267246556782603e-18,-5.152190572721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0001206003216793,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001387301308568,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.0001237452670466,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0001321636082138,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0005280867917463,285.0202941894531,294.1499938964844,302.49267578125,297.62042236328125,299.8705444335937,299.0245666503906,283.1751403808594,0.0,0.0,0.3961433470249176,0.3961433470249176,1.0,1.0,-0.0012521774042397,0.0044203526340425,-0.0031681754626333,-0.0226834099739789,0.0,0.0,0.0,-0.0097039630636572,60.0,647.2726440429688,0.0,-1.0689937113284033e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.714637424043965e-40,3.6413581374558966e-40,8.291202753717078e-41,2.3990287944110712e-20,1.9474384247169822e-20,4.5159036969408905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,9.846274042502046e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0001040671122609,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,7.755454862490296e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001038538466673,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004894206649623,285.0187072753906,294.1499938964844,302.4735717773437,297.6230773925781,299.89605712890625,299.7408752441406,283.1036071777344,0.0,0.0,0.1980716735124588,0.1980716735124588,1.0,1.0,-0.0010481438366696,0.0011088267201557,-6.068287257221528e-05,-0.0259418468922376,0.0,0.0,0.0,-0.0097660683095455,60.0,294.5609436035156,0.0,-7.490672260246356e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1860256043467146e-43,2.6904930515036488e-43,1.3872854796815689e-43,-9.02566008483732e-21,-4.667763636868613e-21,-4.357896447968707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.772378689376636e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001029162594932,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,7.60285765863955e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0001029116028803,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004880906199105,285.0170593261719,294.1499938964844,302.4544677734375,297.62628173828125,299.9198913574219,300.3052978515625,283.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413499549031,4.99193042458046e-08,0.0010413001291453,-0.0270300284028053,0.0,0.0,0.0,-0.010108727030456,60.0,143.66012573242188,0.0,-7.393406775690893e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.242103524339183e-21,-4.6244739796159604e-21,-4.61762914082644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.770694305188954e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0001028906408464,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,7.599536911584437e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0001028904007398,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0004880564229097,285.01531982421875,294.1499938964844,302.43536376953125,297.63006591796875,299.9432678222656,300.7486267089844,283.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411818511784,1.0680507145366393e-08,0.0010411711409687,-0.0270248744636774,0.0,0.0,0.0,-0.0101069649681448,60.0,81.23896026611328,0.0,-7.391160750103154e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.2468711219713e-21,-4.623519167619829e-21,-4.623351954351471e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.770932229002938e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.000102892947325,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,7.599671516800299e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0001028928163577,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0004880696069449,285.01348876953125,294.1499938964844,302.416259765625,297.63433837890625,299.9662780761719,301.09619140625,283.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412067640572,1.0682526863092793e-08,0.0010411961702629,-0.0270336084067821,0.0,0.0,0.0,-0.0101086003705859,60.0,56.16386795043945,0.0,-7.39151673201377e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623495337709604e-21,-4.623493318225687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.771680925041436e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001029008271871,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,7.600252865813673e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001029006962198,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0004881070926785,285.01153564453125,294.1499938964844,302.39715576171875,297.6390991210937,299.9888610839844,301.3678283691406,283.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578023046255,0.0,0.0,0.0,-0.0101131815463304,60.0,45.63475799560547,0.0,-7.392638678993535e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246989059832076e-21,-4.623494529916037e-21,-4.623494529916037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.772965859156102e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001029143531923,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,7.6012518547941e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.000102914222225,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0004881712957285,285.0094909667969,294.1499938964844,302.3780822753906,297.644287109375,300.0110778808594,301.57940673828125,283.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.0,0.0,-0.0101210698485374,60.0,40.99904251098633,0.0,-7.394570644692068e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,9.77485760813579e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0001029342820402,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,7.602723053423688e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,0.0001029341510729,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,0.0004882658831775,285.0073547363281,294.1499938964844,302.3590087890625,297.64990234375,300.0329284667969,301.743408203125,283.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.0,0.0,-0.0101327123120427,60.0,38.8420295715332,0.0,-7.397422763233409e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.777440573088823e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0001029614722938,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,7.604731217725202e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0001029613413265,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0004883949295617,285.0051574707031,294.1499938964844,302.3399353027344,297.6558532714844,300.05438232421875,301.8696594238281,283.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763250735124076e-08,0.0010418861638754,-0.0272449199110269,0.0,0.0,0.0,-0.0101486183702945,60.0,37.70633316040039,0.0,-7.401320800681789e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,9.780804248293862e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0001029968989314,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,7.607347652083263e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,0.0001029967679642,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0004885630332864,285.0028686523437,294.1499938964844,302.3208923339844,297.66217041015625,300.07550048828125,301.96600341796875,283.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.0,0.0,-0.0101693542674183,60.0,37.0112190246582,0.0,-7.40640331287068e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.7850504971575e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,0.0001030416096909,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.61065020924434e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001030414787237,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004887752002105,285.00048828125,294.1499938964844,302.3018493652344,297.6687927246094,300.0962219238281,302.0384521484375,283.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857892362992061e-08,0.0010426953667774,-0.0274926498532295,0.0,0.0,0.0,-0.0101955356076359,60.0,36.505672454833984,0.0,-7.412823777031009e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,9.79028336587362e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.000103096710518,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,7.614719652337953e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001030965795507,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0004890366108156,284.9980773925781,294.1499938964844,302.2828369140625,297.6756591796875,300.1166076660156,302.0921325683594,283.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.0923002058405018e-08,0.0010432520648464,-0.0276630762964487,0.0,0.0,0.0,-0.0102278133854269,60.0,36.08409881591797,0.0,-7.420742775821054e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,9.796617814572528e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0001031634092214,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.619646203238517e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0001031632855301,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.000489353085868,284.9955749511719,294.1499938964844,302.2638244628906,297.68280029296875,300.1366271972656,302.13055419921875,283.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001845656721798e-08,0.0010439261095598,-0.0278694480657577,0.0,0.0,0.0,-0.0102668991312384,60.0,35.70614242553711,0.0,-7.43033794492476e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.804173168959096e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001032429718179,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.62552153901197e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001032428481266,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004897305043414,284.9930114746094,294.1499938964844,302.2448425292969,297.69012451171875,300.1562805175781,302.1569519042969,283.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447413660585,1.1095895757762264e-08,0.0010447301901876,-0.0281156171113252,0.0,0.0,0.0,-0.0103135230019688,60.0,35.351646423339844,0.0,-7.441791183282477e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,9.813076758291572e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,0.0001033367298077,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.63244679546915e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.0001033366061164,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0004901753272861,284.99041748046875,294.1499938964844,302.2258605957031,297.6976013183594,300.1756286621094,302.1737976074219,283.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456892196089,1.1206751082681876e-08,0.001045678043738,-0.0284057669341564,0.0,0.0,0.0,-0.0103684775531291,60.0,35.01376724243164,0.0,-7.45530286394569e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.823464642977342e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0001034461165545,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,7.640526018803939e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.0001034459928632,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0004906942485831,284.9877319335937,294.1499938964844,302.2069091796875,297.7052307128906,300.1946105957031,302.18310546875,283.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336101835013324e-08,0.0010467839892953,-0.0287443175911903,0.0,0.0,0.0,-0.0104326019063591,60.0,34.68978500366211,0.0,-7.471084018106924e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.83548306976445e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0001035726818372,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,7.64987344155088e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001035725581459,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0004912946606054,284.98504638671875,294.1499938964844,302.18798828125,297.71295166015625,300.2132568359375,302.1861572265625,283.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.0,0.0,-0.0105068022385239,60.0,34.37928771972656,0.0,-7.48936628269803e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.849378693616018e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,0.0001037190013448,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,7.660680421395227e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0001037188776535,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,0.0004919888451695,284.9822692871094,294.1499938964844,302.1690979003906,297.7207336425781,300.2315979003906,302.1843566894531,283.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.16588321219524e-08,0.0010495432652533,-0.0295889601111412,0.0,0.0,0.0,-0.0105925919488072,60.0,34.08180236816406,0.0,-7.510531219168115e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,9.866101754596456e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.000103895101347,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,7.673686923226342e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0001038949776557,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.0004928242415189,284.9794921875,294.1499938964844,302.15020751953125,297.7285461425781,300.2496032714844,302.1786499023437,283.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513359447941,1.1867127724940474e-08,0.0010513240704312,-0.0301340725272893,0.0,0.0,0.0,-0.0106958514079451,60.0,33.79811477661133,0.0,-7.536046098266524e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,9.886942279990762e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0001041145587805,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,7.68989630159922e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.0001041144423652,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0004938652855344,284.9766540527344,294.1499938964844,302.1313781738281,297.73638916015625,300.2673034667969,302.1697998046875,283.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535557521507,1.2126728954342525e-08,0.0010535435285419,-0.0308134164661169,0.0,0.0,0.0,-0.0108245452865958,60.0,33.52986145019531,0.0,-7.567906123995274e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,9.913118265103547e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001043902084347,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,7.710255886195228e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0001043900920194,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0004951728624291,284.9737854003906,294.1499938964844,302.112548828125,297.7441711425781,300.28472900390625,302.15838623046875,283.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563438991084,1.2452820996600168e-08,0.001056331442669,-0.031666699796915,0.0,0.0,0.0,-0.0109862005338072,60.0,33.27943801879883,0.0,-7.60802123522808e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,9.94568908936344e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.0001047331898007,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.735587860224769e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001047330733854,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.000496799882967,284.97088623046875,294.1499938964844,302.09375,297.7519226074219,300.30181884765625,302.1448669433594,283.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598134249448,1.2858589748532268e-08,0.0010598006192594,-0.032728374004364,0.0,0.0,0.0,-0.0111873541027307,60.0,33.048973083496094,0.0,-7.658086076389736e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.9854965810664e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,0.0001051523795467,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,7.766549242660403e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0001051522631314,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0004987883148714,284.9679260253906,294.1499938964844,302.0749816894531,297.7595520019531,300.31866455078125,302.12957763671875,284.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064054085873,1.3354537031773361e-08,0.001064040698111,-0.034025851637125,0.0,0.0,0.0,-0.0114332130178809,60.0,32.84074401855469,0.0,-7.719500416669689e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0001003309880616,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001056536566466,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,7.803572952980176e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0001056535402312,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0005011662142351,284.9649658203125,294.1499938964844,302.0562744140625,297.7670593261719,300.3352355957031,302.11279296875,284.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947625276955478e-08,0.0010691114002838,-0.0355772413313388,0.0,0.0,0.0,-0.0117272287607193,60.0,32.65631484985352,0.0,-7.793264700239888e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0001008874605759,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,0.0001062396549968,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,7.846854714443907e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0001062395313056,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.000503945921082,284.9619445800781,294.1499938964844,302.0375671386719,297.7744140625,300.3515625,302.09478759765625,284.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750538203865,1.4640960444012308e-08,0.0010750392684713,-0.0373905338346958,0.0,0.0,0.0,-0.0120709408074617,60.0,32.496803283691406,0.0,-7.879941676947055e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,0.0001015235102386,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,0.000106909443275,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,7.896324677858502e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0001069093195837,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,0.0005071231280453,284.9589233398437,294.1499938964844,302.0189208984375,297.7815856933594,300.3676147460937,302.07574462890625,284.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108183035627,1.5433460731628657e-08,0.0010818148730322,-0.0394627265632152,0.0,0.0,0.0,-0.0124638117849826,60.0,32.362545013427734,0.0,-7.979602401064767e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.000102234975202,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,0.0001076586486306,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,7.951661245897412e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0001076585322152,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,0.00051067705499,284.9558410644531,294.1499938964844,302.00030517578125,297.7885131835937,300.38348388671875,302.0558776855469,284.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894105071201,1.6319948059617673e-08,0.0010893942089751,-0.0417800843715667,0.0,0.0,0.0,-0.0129032768309116,60.0,32.253562927246094,0.0,-8.09182338912251e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0001030143248499,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,0.0001084793402696,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,8.012277248781174e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0001084792238543,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.0005145700415596,284.9527587890625,294.1499938964844,301.9817199707031,297.79522705078125,300.39910888671875,302.035400390625,284.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977140627801,1.7291032605726286e-08,0.0010976967168971,-0.044317826628685,0.0,0.0,0.0,-0.0133846802636981,60.0,32.168548583984375,0.0,-8.21565180331163e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0001038511691149,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,0.000109360575152,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,8.077365055214614e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0001093604514608,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0005187502247281,284.9496459960937,294.1499938964844,301.96319580078125,297.8016052246094,300.4145202636719,302.0144958496094,284.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066301958635,1.8333768281308952e-08,0.001106611918658,-0.0470418706536293,0.0,0.0,0.0,-0.0139016024768352,60.0,32.106136322021484,0.0,-8.349661584361456e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0001047324622049,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0001102886162698,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,8.145909669110551e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001102884998545,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.000523152470123,284.94647216796875,294.1499938964844,301.9447021484375,297.8077087402344,300.42974853515625,301.99334716796875,284.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160202557221,1.9431910303069344e-08,0.0011160008143633,-0.0499095506966114,0.0,0.0,0.0,-0.0144459940493106,60.0,32.06360626220703,0.0,-8.491963399137603e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001056427936418,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,0.0001112472455133,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,8.216713467845693e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.000111247129098,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0005276997690089,284.9432983398437,294.1499938964844,301.9262390136719,297.8134460449219,300.4447631835937,301.9721374511719,284.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125719747506,2.0566256253573573e-08,0.0011256992584094,-0.0528705008327961,0.0,0.0,0.0,-0.0150083312764763,60.0,32.038421630859375,0.0,-8.640216719868479e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0001065655233105,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,0.0001122189278248,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,8.288482058560476e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0001122188041335,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0005323089426383,284.9400939941406,294.1499938964844,301.9078369140625,297.8188171386719,300.45953369140625,301.9509582519531,284.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355514870956,2.1716060061294232e-08,0.0011355298338457,-0.0558704100549221,0.0,0.0,0.0,-0.015578331425786,60.0,32.02667999267578,0.0,-8.791797512230914e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.0001074826868716,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.0001131847384385,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,8.359816274605691e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.0001131846220232,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,0.0005368903512135,284.9368896484375,294.1499938964844,301.8894958496094,297.82379150390625,300.4741516113281,301.92999267578125,284.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453239712864,2.285893607734124e-08,0.0011453011538833,-0.0588507764041423,0.0,0.0,0.0,-0.016144897788763,60.0,32.02505111694336,0.0,-8.94376910309802e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001083762981579,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0001141257525887,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,8.429319859715179e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0001141256361734,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0005413541221059,284.93365478515625,294.1499938964844,301.87115478515625,297.8283386230469,300.488525390625,301.90924072265625,284.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548455804586,2.39724773365424e-08,0.0011548215989023,-0.0617531687021255,0.0,0.0,0.0,-0.01669692248106,60.0,32.0291633605957,0.0,-9.093091080103477e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0001092288439394,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,0.0001150235329987,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,8.495629299432039e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,0.0001150234093074,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,0.0005456127692013,284.9303894042969,294.1499938964844,301.8529052734375,297.8323974609375,300.502685546875,301.8887634277344,284.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639297008514,2.5034861295125665e-08,0.0011639046715572,-0.0645207986235618,0.0,0.0,0.0,-0.017223585397005,60.0,32.03489303588867,0.0,-9.236703135684365e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,0.0001100243389373,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0001158612285507,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,8.55750113260001e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0001158611048595,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0005495864315889,284.9271240234375,294.1499938964844,301.8346862792969,297.8359680175781,300.5166015625,301.8686218261719,284.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724060168489,2.6026146571211945e-08,0.0011723799398168,-0.0671019032597541,0.0,0.0,0.0,-0.0177150033414363,60.0,32.03801345825195,0.0,-9.371717624162557e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0001107489806599,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001166243018815,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,8.613861427875236e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001166241854662,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0005532061331905,284.9238586425781,294.1499938964844,301.8165283203125,297.8389892578125,300.5302734375,301.8487854003906,284.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801272630691,2.6929138030595826e-08,0.0011801003711298,-0.0694519579410553,0.0,0.0,0.0,-0.0181626491248607,60.0,32.03519821166992,0.0,-9.495557407035449e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001113922990043,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.000117301751743,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,8.663897460792214e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,0.0001173016353277,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0005564197199419,284.92059326171875,294.1499938964844,301.7984313964844,297.84149169921875,300.5437316894531,301.8292541503906,284.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869821464642,2.7730797214076133e-08,0.0011869544396176,-0.071537360548973,0.0,0.0,0.0,-0.0185600630939006,60.0,32.032814025878906,0.0,-9.606180384480469e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
