time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.0001119480511988,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,0.0001178869861178,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,8.707122469786555e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0001178868624265,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0005591958179138,284.9173278808594,294.1499938964844,301.7803955078125,297.8433837890625,300.556884765625,301.8100280761719,284.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423318809700504e-08,0.0011928754393011,-0.0733381211757659,0.0,0.0,0.0,-0.0189033728092908,60.0,32.051143646240234,0.0,-9.70225784158174e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001124147165683,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.000118378404295,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,8.743418584344909e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,0.0001183782806037,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0005615269183181,284.9140930175781,294.1499938964844,301.76239013671875,297.8446655273437,300.5697937011719,301.7910461425781,284.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978761758655,2.9004818102862373e-08,0.0011978471884503,-0.0748496502637863,0.0,0.0,0.0,-0.0191916432231664,60.0,32.05860900878906,0.0,-9.783300924937069e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,0.0001127960276789,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,0.0001187799425679,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,8.773076115176082e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0001187798261526,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0005634317058138,284.9108581542969,294.1499938964844,301.74444580078125,297.8453063964844,300.5824279785156,301.7723083496094,284.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019390705972,2.9479952701194644e-08,0.0012019096175208,-0.0760843306779861,0.0,0.0,0.0,-0.0194271858781576,60.0,32.051422119140625,0.0,-9.849770066239216e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001131009994423,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,0.000119101096061,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,8.79679573699832e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,0.0001191009723697,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,0.0005649551167152,284.9076538085937,294.1499938964844,301.7265930175781,297.84527587890625,300.5947570800781,301.7537841796875,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051883386448,2.985993674542442e-08,0.0012051585363224,-0.0770715102553367,0.0,0.0,0.0,-0.0196155589073896,60.0,32.02904510498047,0.0,-9.903089193130657e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0001133434707298,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001193564166896,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,8.815654291538522e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0001193563002743,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0005661663599312,284.9044494628906,294.1499938964844,301.7087707519531,297.84454345703125,300.6068115234375,301.7354431152344,284.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077714782208,3.0162023989532833e-08,0.0012077413266524,-0.0778561607003212,0.0,0.0,0.0,-0.0197653155773878,60.0,31.992002487182617,0.0,-9.94558106981458e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001135410784627,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,0.0001195645163534,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,8.831024024402723e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.000119564399938,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,0.0005671535036526,284.9013061523437,294.1499938964844,301.6910400390625,297.8430480957031,300.6185302734375,301.7172546386719,284.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098766164854,3.0408209283905314e-08,0.0012098462320864,-0.0784955099225044,0.0,0.0,0.0,-0.0198873598128557,60.0,31.94270133972168,0.0,-9.980276871601745e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0001137123254011,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0001197448364109,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,8.844341937219724e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0001197447199956,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0005680089234374,284.898193359375,294.1499938964844,301.67333984375,297.8408203125,300.6299743652344,301.6991882324219,284.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117006117478,3.0621528424035205e-08,0.0012116699945181,-0.0790494233369827,0.0,0.0,0.0,-0.0199931096285581,60.0,31.884197235107425,0.0,-1.0010388962200525e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001138650768552,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0001199056932819,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216613769531,0.0,0.0,8.856222848407924e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001199055768665,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.000568772025872,284.8951110839844,294.1499938964844,301.6557312011719,297.8377990722656,300.6411437988281,301.6812744140625,284.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133275158703,3.081180821595808e-08,0.00121329666581,-0.0795434489846229,0.0,0.0,0.0,-0.0200874377042055,60.0,31.81961250305176,0.0,-1.0037287268005457e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0001140008171205,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001200486294692,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,8.866779535310343e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0001200485203298,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.000569450086914,284.8920593261719,294.1499938964844,301.63818359375,297.8339538574219,300.6519775390625,301.6634216308594,284.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.09808818599322e-08,0.0012147421948611,-0.0799823701381683,0.0,0.0,0.0,-0.0201712511479854,60.0,31.75001335144043,0.0,-1.0061217636803121e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.000114120724902,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001201749037136,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,8.876105857780203e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0001201747872983,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0005700491601601,284.8890380859375,294.1499938964844,301.6206970214844,297.8292541503906,300.6625366210937,301.64569091796875,284.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160501210018,3.113023083756161e-08,0.0012160190381109,-0.080370046198368,0.0,0.0,0.0,-0.0202452894300222,60.0,31.676660537719727,0.0,-1.0082380441645e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.000114225600555,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001202853381983,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,8.884262933861464e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001202852290589,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.000570573087316,284.8860778808594,294.1499938964844,301.603271484375,297.8236999511719,300.6727905273437,301.6280517578125,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.126083569782168e-08,0.0012171356938779,-0.0807090476155281,0.0,0.0,0.0,-0.0203100368380546,60.0,31.599666595458984,0.0,-1.010090571185174e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001143163099186,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,0.0001203808569698,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,8.891316974768415e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001203807405545,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0005710262339562,284.8831481933594,294.1499938964844,301.5859375,297.8172302246094,300.6827697753906,301.6105041503906,284.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218132674694,3.13737835710981e-08,0.0012181012425571,-0.0810021981596946,0.0,0.0,0.0,-0.0203660298138856,60.0,31.51936912536621,0.0,-1.01169398192269e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,0.0001143931876868,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.0001204618092742,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,8.897296356735751e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0001204617001349,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0005714102881029,284.8802490234375,294.1499938964844,301.56866455078125,297.809814453125,300.69244384765625,301.5930480957031,284.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.0,0.0,-0.0204134788364171,60.0,31.43570327758789,0.0,-1.0130537475561141e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001144567577284,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0001205287480843,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,8.902240369934589e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0001205286389449,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0005717278691008,284.87744140625,294.1499938964844,301.5514831542969,297.8014221191406,300.70184326171875,301.5756530761719,284.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196276802569,3.1548633927513954e-08,0.0012195961317047,-0.0814559534192085,0.0,0.0,0.0,-0.0204527080059051,60.0,31.34874153137207,0.0,-1.014178607761096e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.0001145071146311,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0001205817825393,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,8.906157017918304e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,0.0001205816734,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0005719795008189,284.8746337890625,294.1499938964844,301.53436279296875,297.79205322265625,300.7109680175781,301.5583801269531,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185623407363,0.0,0.0,0.0,-0.020483773201704,60.0,31.25836944580078,0.0,-1.01506984151456e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.0001145444548455,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0001206210945383,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,8.909060852602124e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.000120620985399,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0005721660563722,284.8719177246094,294.1499938964844,301.517333984375,297.7816467285156,300.71978759765625,301.5411682128906,284.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.0,0.0,-0.0205067936331033,60.0,31.164554595947266,0.0,-1.0157305752045433e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.000114568749268,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0001206466768053,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,8.910949691198766e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0001206465676659,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0005722874775528,284.8692321777344,294.1499938964844,301.5003662109375,297.77020263671875,300.7283630371094,301.5240783691406,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208188418298,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.0,0.0,-0.0205217543989419,60.0,31.06717109680176,0.0,-1.0161600272340365e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,0.0001145798742072,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.000120658391097,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,8.911814802559093e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0001206582819577,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.000572343065869,284.8666076660156,294.1499938964844,301.4834899902344,297.7576599121094,300.73663330078125,301.5070495605469,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209365377202,3.1701681280082994e-08,0.0012209048727527,-0.0818530991673469,0.0,0.0,0.0,-0.0205285809934139,60.0,30.9660758972168,0.0,-1.0163559949205593e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001145777496276,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.0001206561501021,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,8.911648910725489e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0001206560409627,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89959716796875,0.0,0.0,0.0005723325302824,284.8640441894531,294.1499938964844,301.4667053222656,297.7440185546875,300.7446594238281,301.4901428222656,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.169893858512296e-08,0.001220881473273,-0.0818459838628768,0.0,0.0,0.0,-0.0205272212624549,60.0,30.8610897064209,0.0,-1.016316986124366e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,0.0001145627174992,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,0.0001206403248943,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,8.91047966433689e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001206402157549,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0005722575006075,284.86151123046875,294.1499938964844,301.45001220703125,297.7292175292969,300.7523803710937,301.47332763671875,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207523686811,3.1680112755339e-08,0.0012207207037135,-0.0817971304059028,0.0,0.0,0.0,-0.0205178894102573,60.0,30.75234603881836,0.0,-1.0160489694044372e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.000114535963803,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,0.0001206121451104,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,8.908398740459234e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,0.000120612043247,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0005721239140257,284.85906982421875,294.1499938964844,301.4335632324219,297.71405029296875,300.7598571777344,301.4566345214844,284.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220466569066,3.1646674614194126e-08,0.0012204349040985,-0.0817103683948516,0.0,0.0,0.0,-0.0205013137310743,60.0,30.639568328857425,0.0,-1.0155731899885725e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,0.000114503185614,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001205776279675,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,8.905848517315462e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001205775261041,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,0.0005719602340832,284.8566589355469,294.1499938964844,301.4175720214844,297.6993103027344,300.7670593261719,301.4402160644531,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201165081933,3.160572958904595e-08,0.0012200848432257,-0.0816041082143783,0.0,0.0,0.0,-0.020481014624238,60.0,30.52535057067871,0.0,-1.0149906159995228e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001144639900303,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.000120536344184,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,8.90279989107512e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,0.0001205362423206,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,0.0005717644817195,284.8543395996094,294.1499938964844,301.4020080566406,297.6849670410156,300.7740478515625,301.4241638183594,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.0814770981669426,0.0,0.0,0.0,-0.0204567499458789,60.0,30.410865783691406,0.0,-1.0142944972812985e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,0.0001144186608144,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0001204886139021,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,8.899273234419525e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0001204885047627,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0005715381121262,284.85205078125,294.1499938964844,301.38690185546875,297.6710205078125,300.78076171875,301.4084777832031,285.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192142894491,3.15001926765035e-08,0.0012191827408969,-0.0813302472233772,0.0,0.0,0.0,-0.0204286985099315,60.0,30.29690742492676,0.0,-1.0134899497415972e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0001143674162449,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0001204346481245,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,8.895287464838475e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.000120434546261,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.0005712821730412,284.8498229980469,294.1499938964844,301.3721923828125,297.6574401855469,300.7872314453125,301.39324951171875,285.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.0,0.0,-0.0203969925642013,60.0,30.18373107910156,0.0,-1.0125810234740129e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,0.0001143105473602,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,0.0001203747597173,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,8.890863682609051e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0001203746578539,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0005709981778636,284.8476867675781,294.1499938964844,301.35791015625,297.6442565917969,300.7934875488281,301.3784484863281,285.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.080980084836483,0.0,0.0,0.0,-0.0203618109226226,60.0,30.07149124145508,0.0,-1.01157297649479e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.0001142482724389,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,0.0001203091815114,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,8.88602007762529e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,0.0001203090796479,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0005706871743313,284.8455810546875,294.1499938964844,301.3440246582031,297.6314697265625,300.79949951171875,301.3640441894531,285.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.080778419971466,0.0,0.0,0.0,-0.0203232914209365,60.0,29.96023941040039,0.0,-1.0104698588975225e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0001141808243119,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001202381536131,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,8.880774112185463e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001202380517497,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0005703503265976,284.84356689453125,294.1499938964844,301.3305358886719,297.6190185546875,300.8053283691406,301.3500061035156,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.12034167393449e-08,0.0012166458182036,-0.0805600136518478,0.0,0.0,0.0,-0.0202815774828195,60.0,29.84995651245117,0.0,-1.009275933938625e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0001141084139817,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,0.0001201618943014,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,8.875141793396324e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0001201617997139,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,0.0005699886241927,284.84161376953125,294.1499938964844,301.31744384765625,297.60693359375,300.8109130859375,301.33642578125,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.1113078335920363e-08,0.0012158735189586,-0.0803255289793014,0.0,0.0,0.0,-0.0202367920428514,60.0,29.740758895874023,0.0,-1.0079948964403229e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0001140312597271,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0001200806436827,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,8.869139855960384e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0001200805490952,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0005696032894775,284.8396911621094,294.1499938964844,301.3047180175781,297.59521484375,300.8163146972656,301.3232116699219,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.1016831769647986e-08,0.0012150508118793,-0.0800756886601448,0.0,0.0,0.0,-0.0201890803873538,60.0,29.632549285888672,0.0,-1.0066310096590317e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001139495361712,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.000119994583656,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,8.862783579388633e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0001199944890686,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0005691951373592,284.8378601074219,294.1499938964844,301.2923583984375,297.58380126953125,300.8215026855469,301.31036376953125,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.0,0.0,-0.0201385468244552,60.0,29.525449752807617,0.0,-1.0051873999827877e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0001138634615927,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.000119903947052,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,8.856088970787823e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,0.0001199038524646,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0005687652155756,284.8360900878906,294.1499938964844,301.2803649902344,297.5727233886719,300.8265380859375,301.29791259765625,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132924748584,3.0807534301402484e-08,0.0012132616247981,-0.0795323550701141,0.0,0.0,0.0,-0.0200853254646062,60.0,29.419330596923828,0.0,-1.0036682596137325e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0001137731960625,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.0001198088866658,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,8.849067671690136e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.0001198087920784,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.0005683143972419,284.8344116210937,294.1499938964844,301.2687072753906,297.5619812011719,300.8313293457031,301.28582763671875,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122991029173,-0.079240046441555,0.0,0.0,0.0,-0.0200295131653547,60.0,29.314329147338867,0.0,-1.002076288614262e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0001136789360316,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.0001197096207761,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,8.841735689202324e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001197095334646,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.0005678435554727,284.832763671875,294.1499938964844,301.25738525390625,297.55157470703125,300.83599853515625,301.2740783691406,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.0577385956576115e-08,0.0012112942058593,-0.0789348036050796,0.0,0.0,0.0,-0.0199712328612804,60.0,29.21029281616211,0.0,-1.0004153949694229e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0001135808124672,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0001196063021779,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,8.834103937260807e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001196062075905,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0005673535051755,284.8311767578125,294.1499938964844,301.2464294433594,297.5414428710937,300.8404541015625,301.2626647949219,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.078617051243782,0.0,0.0,0.0,-0.0199105720967054,60.0,29.10736846923828,0.0,-9.986879945245165e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0001134790218202,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,0.0001194991054944,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,8.826186240185052e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,0.000119499010907,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0005668450612574,284.8296813964844,294.1499938964844,301.2357482910156,297.5316162109375,300.8447570800781,301.2516174316406,285.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091932585462,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.0,0.0,-0.0198476407676935,60.0,29.005464553833008,0.0,-9.968975689389481e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.0001133737023337,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0001193881907965,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,8.817994239507243e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0001193881034851,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0005663190386258,284.8282470703125,294.1499938964844,301.2254333496094,297.5220642089844,300.848876953125,301.2408752441406,285.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.0,0.0,-0.0197825282812118,60.0,28.90457344055176,0.0,-9.950467472208405e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.0,0.0,0.000113264992251,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0001192737181554,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,8.809539576759562e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0001192736308439,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0005657760775648,284.8268737792969,294.1499938964844,301.21539306640625,297.5128173828125,300.8528747558594,301.2304382324219,285.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.006116600090536e-08,0.0012068811338394,-0.0775942057371139,0.0,0.0,0.0,-0.0197153277695179,60.0,28.804594039916992,0.0,-9.931384425954093e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0001131530370912,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001191558185382,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,8.800830983091146e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0001191557312267,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,0.0005652168765664,284.8255920410156,294.1499938964844,301.20562744140625,297.5038452148437,300.856689453125,301.2203369140625,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057175626978,2.9921558564183215e-08,0.0012056876439601,-0.0772315710783004,0.0,0.0,0.0,-0.0196461174637079,60.0,28.70569610595703,0.0,-9.911749287994098e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
