time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.0001130379750975,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0001190346520161,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,8.7918815552257e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0001190345647046,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,0.0005646421923302,284.8243408203125,294.1499938964844,301.1961975097656,297.4951171875,300.8603820800781,301.21051025390625,285.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778078669551178e-08,0.0012044610921293,-0.0768588632345199,0.0,0.0,0.0,-0.0195749904960393,60.0,28.607675552368164,0.0,-9.891590480037848e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,0.0001129199372371,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001189103495562,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,8.782700751908123e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0001189102622447,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.0005640526069328,284.8231811523437,294.1499938964844,301.18701171875,297.4866638183594,300.8638916015625,301.20098876953125,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.9630889741838483e-08,0.001203202875331,-0.076476477086544,0.0,0.0,0.0,-0.0195020250976085,60.0,28.51070785522461,0.0,-9.870931449995625e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0001127990544773,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0001187830566777,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,8.773298031883314e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0001187829693662,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,0.0005634488188661,284.82208251953125,294.1499938964844,301.1781005859375,297.4784240722656,300.8673095703125,301.1917419433594,285.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480156982231165e-08,0.0012019142741337,-0.0760848596692085,0.0,0.0,0.0,-0.0194273013621568,60.0,28.41458320617676,0.0,-9.849797777405912e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001126754505094,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.000118652889796,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,8.763683581491932e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0001186528024845,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0005628314102068,284.821044921875,294.1499938964844,301.1694641113281,297.470458984375,300.8705749511719,301.1827697753906,285.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.9326031381060602e-08,0.0012005966855213,-0.0756843909621238,0.0,0.0,0.0,-0.0193508956581354,60.0,28.319480895996094,0.0,-9.828212199636257e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0001125492563005,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0001185200017062,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,8.75386904226616e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,0.0001185199143947,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0005622011376544,284.820068359375,294.1499938964844,301.1610717773437,297.46270751953125,300.8736877441406,301.1740417480469,285.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168687021297053e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.0192728955298662,60.0,28.225187301635746,0.0,-9.806199585682408e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0001124205882661,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001183845088235,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,8.743860962567851e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.000118384421512,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.0005615584668703,284.8191833496094,294.1499938964844,301.15289306640625,297.4552001953125,300.876708984375,301.16558837890625,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979091214016,2.900825890606029e-08,0.0011978800175711,-0.0748585909605026,0.0,0.0,0.0,-0.0191933661699295,60.0,28.13188362121582,0.0,-9.783780541283704e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,0.0001122889443649,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001182458727271,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,8.73362150741741e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0001182457854156,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0005609008949249,284.818359375,294.1499938964844,301.1449890136719,297.4478759765625,300.87957763671875,301.1573791503906,285.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965056182816,2.884411465231551e-08,0.0011964768636971,-0.0744319707155227,0.0,0.0,0.0,-0.0191119946539402,60.0,28.03941535949707,0.0,-9.760869801311857e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001121525419875,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001181022307719,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,8.723011706024408e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,0.0001181021507363,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,0.000560219574254,284.8175964355469,294.1499938964844,301.13726806640625,297.4407958984375,300.8823547363281,301.1494140625,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195051590912,2.867404624851133e-08,0.0011950229527428,-0.073989912867546,0.0,0.0,0.0,-0.0190276857465505,60.0,27.947599411010746,0.0,-9.737159700762277e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0001120098386309,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,0.0001179519676952,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,8.711912960279733e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586730957031,0.0,0.0,0.0001179518803837,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,0.0005595068214461,284.81689453125,294.1499938964844,301.1297912597656,297.43389892578125,300.885009765625,301.1416320800781,285.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.84961352292612e-08,0.0011935019865632,-0.073527418076992,0.0,0.0,0.0,-0.0189394894987344,60.0,27.856069564819336,0.0,-9.712387338822737e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0001118589570978,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0001177930753328,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,8.700177568243816e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0001177929952973,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0005587531486526,284.8162841796875,294.1499938964844,301.1225280761719,297.4271850585937,300.8875427246094,301.1341552734375,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191922230646,2.830802259268239e-08,0.0011918938253074,-0.0730383619666099,0.0,0.0,0.0,-0.0188462361693382,60.0,27.7646598815918,0.0,-9.686227997462993e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.0001117011343012,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.000117626877909,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,8.687901572557166e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0001176267905975,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0005579648423008,284.8157043457031,294.1499938964844,301.1154479980469,297.420654296875,300.8899841308594,301.1268310546875,285.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902399128302,2.8111260874652544e-08,0.0011902117403224,-0.0725267603993415,0.0,0.0,0.0,-0.0187486950308084,60.0,27.673078536987305,0.0,-9.65890407655934e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0001115334380301,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.0001174502831418,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,8.67485796334222e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0001174501958303,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,0.0005571272340603,284.8152160644531,294.1499938964844,301.1085510253906,297.4142761230469,300.8923034667969,301.1197204589844,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884524719789,2.7902197885509853e-08,0.0011884245323017,-0.0719831138849258,0.0,0.0,0.0,-0.01864505559206,60.0,27.581069946289062,0.0,-9.629914643483064e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0001113579637603,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0001172654956462,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,8.661210449645296e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,0.0001172654156107,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0005562507431022,284.8147888183594,294.1499938964844,301.1018371582031,297.4081115722656,300.89453125,301.1127624511719,285.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865821434184,2.7683446646165063e-08,0.0011865544365718,-0.0714142024517059,0.0,0.0,0.0,-0.018536614254117,60.0,27.48856544494629,0.0,-9.599627759371289e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0001111734090954,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001170711475424,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,8.646855712868273e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,0.0001170710675069,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0005553289083763,284.814453125,294.1499938964844,301.09527587890625,297.4020690917969,300.89666748046875,301.1060485839844,285.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846150737255,2.7453376461039625e-08,0.0011845875997096,-0.0708157867193222,0.0,0.0,0.0,-0.0184225589036941,60.0,27.39540100097656,0.0,-9.567825287604137e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.000110981578473,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0001168691451312,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,8.631934906588867e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001168690650956,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.00055437075207,284.81414794921875,294.1499938964844,301.0888977050781,297.39617919921875,300.8987121582031,301.0994567871094,285.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825704714283,2.7214246856033242e-08,0.0011825433466583,-0.0701937228441238,0.0,0.0,0.0,-0.0183040145784616,60.0,27.301664352416992,0.0,-9.534826261869966e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547668457031,0.0,0.0,0.0001107824136852,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001166594156529,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,8.616444392828271e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001166593356174,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0005533759249374,284.8139038085937,294.1499938964844,301.0826721191406,297.39044189453125,300.9006652832031,301.0930480957031,285.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804477544501,2.6965970789660787e-08,0.0011804207460954,-0.0695477947592735,0.0,0.0,0.0,-0.0181809365749359,60.0,27.207311630249023,0.0,-9.500625708369624e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.0001105774645111,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0001164435816463,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,8.600503497291356e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0001164435088867,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0005523521685972,284.813720703125,294.1499938964844,301.0765991210937,297.38482666015625,300.9025573730469,301.0867919921875,285.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782633373513,2.6710486267234053e-08,0.0011782365618273,-0.0688830092549324,0.0,0.0,0.0,-0.0180542841553688,60.0,27.11248779296875,0.0,-9.46549576497091e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0001103679533116,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0001162229673354,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,8.584208262618631e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001162228872999,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,0.0005513057112693,284.8136291503906,294.1499938964844,301.0706481933594,297.3793334960937,300.9043273925781,301.0806884765625,285.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760303750634,2.6449328061062264e-08,0.0011760039487853,-0.0682033747434616,0.0,0.0,0.0,-0.0179248191416263,60.0,27.0173454284668,0.0,-9.429653147208229e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001101552916225,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0001159990133601,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,8.567667100578547e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0001159989406005,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.0005502434214577,284.8135681152344,294.1499938964844,301.0648193359375,297.3739624023437,300.9060363769531,301.0747375488281,285.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737637687474,2.6184235224491204e-08,0.0011737375753,-0.0675133988261222,0.0,0.0,0.0,-0.0177934020757675,60.0,26.922103881835938,0.0,-9.393339439611736e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533630371094,0.0,0.0,0.0001099409855669,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001157733422587,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,8.550998609280214e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001157732622232,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0005491729825735,284.8135681152344,294.1499938964844,301.05908203125,297.3686828613281,300.9076538085937,301.06890869140625,285.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714797001332,2.5917099577554843e-08,0.0011714537395164,-0.0668180212378501,0.0,0.0,0.0,-0.0176609754562377,60.0,26.826982498168945,0.0,-9.356816832450933e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0001097265994758,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001155475838459,299.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,8.53432429721579e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0001155475038103,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0005481021362356,284.81365966796875,294.1499938964844,301.0534973144531,297.363525390625,300.9092102050781,301.0632019042969,285.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691948166117,2.564986978370598e-08,0.0011691690888255,-0.0661223009228706,0.0,0.0,0.0,-0.0175285004079341,60.0,26.73226928710937,0.0,-9.32035248979446e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0001095137486117,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0001153234334196,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,8.517768583260477e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0001153233606601,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,0.0005470389151014,284.8138122558594,294.1499938964844,301.0479736328125,297.3584289550781,300.9106750488281,301.0576171875,285.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669262312352,2.538454779710264e-08,0.0011669008526951,-0.0654314532876014,0.0,0.0,0.0,-0.0173969697207212,60.0,26.638208389282227,0.0,-9.284218549510116e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001093040191335,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001151025790022,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,8.501455886289477e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0001151024989667,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,0.0005459913518279,284.8139953613281,294.1499938964844,301.0425720214844,297.3534240722656,300.9120788574219,301.0521240234375,285.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646908242255,2.5123116031977588e-08,0.001164665678516,-0.0647506415843963,0.0,0.0,0.0,-0.0172673687338829,60.0,26.545108795166016,0.0,-9.248683596752016e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001090989971999,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,0.0001148866795119,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,8.485509169986472e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.0001148866067524,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,0.0005449672462418,284.81427001953125,294.1499938964844,301.0372314453125,297.3485107421875,300.91339111328125,301.0467224121094,285.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625057086348,2.486756045527727e-08,0.0011624807957559,-0.0640850514173507,0.0,0.0,0.0,-0.0171406809240579,60.0,26.45323181152344,0.0,-9.214012663960602e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0001089002253138,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0001146773574873,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,8.470049215247855e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0001146772920037,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0005439743981696,284.8145751953125,294.1499938964844,301.0319519042969,297.3436584472656,300.9146423339844,301.0414123535156,285.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603870661929,2.4619792426960885e-08,0.00116036250256,-0.0634396597743034,0.0,0.0,0.0,-0.0170178525149822,60.0,26.36287879943848,0.0,-9.180460125435277e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.0001087092023226,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0001144761990872,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,8.45519098220393e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0001144761263276,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0005430202581919,284.8149719238281,294.1499938964844,301.0267333984375,297.3388671875,300.91583251953125,301.03619384765625,285.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583510786294,2.438167889806664e-08,0.0011583266314119,-0.0628193467855453,0.0,0.0,0.0,-0.01689981110394,60.0,26.27431297302246,0.0,-9.148272539505342e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.000108527347038,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,0.0001142847031587,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,8.441046520601958e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0001142846303991,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516540527344,0.0,0.0,0.0005421118694357,284.8153991699219,294.1499938964844,301.0216064453125,297.3341064453125,300.9169311523437,301.031005859375,285.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156412763521,2.4154998001790773e-08,0.0011563886655494,-0.0622287467122077,0.0,0.0,0.0,-0.0167874358594417,60.0,26.18781471252441,0.0,-9.11768367473087e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.000108356034616,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001141042957897,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502197265625,0.0,0.0,8.427722059423104e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001141042230301,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,0.0005412561586126,284.81591796875,294.1499938964844,301.0164794921875,297.3293762207031,300.9179992675781,301.0259094238281,285.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545867891982,2.39414497116286e-08,0.0011545628076419,-0.0616723112761974,0.0,0.0,0.0,-0.0166815724223852,60.0,26.103639602661133,0.0,-9.088913088817209e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,0.000108196552901,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.000113936352136,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,8.415318006882444e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.0001139362793765,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,0.000540459586773,284.81646728515625,294.1499938964844,301.01141357421875,297.32470703125,300.9189758300781,301.0208435058594,285.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528867762535,2.374264873594712e-08,0.0011528631439432,-0.0611542463302612,0.0,0.0,0.0,-0.0165830198675394,60.0,26.022035598754883,0.0,-9.062170391871405e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0001080500951502,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524475097656,0.0,0.0,0.0001137821309384,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,8.403926767641678e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.0001137820581789,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0005397280328907,284.8171081542969,294.1499938964844,301.0063781738281,297.320068359375,300.9198913574219,301.01580810546875,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513257632032,2.35600854381346e-08,0.0011513021308928,-0.0606784559786319,0.0,0.0,0.0,-0.0164925158023834,60.0,25.9432430267334,0.0,-9.037646009346645e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0001079178400686,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.0001136428545578,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,8.393639291170985e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0001136427817982,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.000539067434147,284.8177795410156,294.1499938964844,301.0013427734375,297.3154296875,300.9207458496094,301.01080322265625,285.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499158572405,2.3395211101728826e-08,0.0011498924577608,-0.0602487325668334,0.0,0.0,0.0,-0.01641078107059,60.0,25.86747169494629,0.0,-9.015526813982433e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001078008208423,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0001135196289396,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,8.384537795791402e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001135195561801,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,0.0005384829128161,284.8185119628906,294.1499938964844,300.9963073730469,297.310791015625,300.92156982421875,301.0057983398437,285.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486684670671,2.3249331349006752e-08,0.0011486451840028,-0.0598684884607791,0.0,0.0,0.0,-0.0163384638726711,60.0,25.79494285583496,0.0,-8.995979072778938e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001077000633813,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001134135163738,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85137939453125,0.0,0.0,8.376700861845165e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001134134508902,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,0.0005379796493798,284.8193054199219,294.1499938964844,300.9913024902344,297.30615234375,300.9223022460937,301.0008239746094,285.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475941864773,2.3123710946038045e-08,0.0011475710198283,-0.059541031718254,0.0,0.0,0.0,-0.0162761881947517,60.0,25.725830078125,0.0,-8.979161947308968e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0001076164771802,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.0001133254991145,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,8.370199793716893e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,0.0001133254336309,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0005375621840357,284.8201599121094,294.1499938964844,300.9862670898437,297.301513671875,300.9229736328125,300.995849609375,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467029107734,2.301949564298411e-08,0.001146679976955,-0.0592693537473678,0.0,0.0,0.0,-0.0162245240062475,60.0,25.66033363342285,0.0,-8.965223230461562e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.000107550935354,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0001132564793806,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,8.365101530216634e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.000113256413897,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0005372348241508,284.8210754394531,294.1499938964844,300.981201171875,297.2968444824219,300.923583984375,300.9908447265625,285.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460040695965,2.2937767241160145e-08,0.0011459811357781,-0.0590562894940376,0.0,0.0,0.0,-0.0161840077489614,60.0,25.59859085083008,0.0,-8.954299346441985e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.000107504245534,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.000113207308459,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,8.361470099771395e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,0.0001132072429754,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0005370015860535,284.8220520019531,294.1499938964844,300.97613525390625,297.29217529296875,300.9241638183594,300.98583984375,285.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455059284344,2.287952760582357e-08,0.001145482994616,-0.0589044541120529,0.0,0.0,0.0,-0.0161551348865032,60.0,25.540786743164062,0.0,-8.946518903485413e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.00010747712804,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,0.0001131787576014,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,8.359360799659044e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,0.0001131786921177,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0005368661950342,284.8230895996094,294.1499938964844,300.97100830078125,297.2874450683594,300.9246520996094,300.9808044433594,285.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145216403529,2.2845684455319315e-08,0.0011451935861259,-0.0588162243366241,0.0,0.0,0.0,-0.016138358041644,60.0,25.487035751342773,0.0,-8.941999141143243e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.000107470266812,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0001131715252995,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,8.358826744370162e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0001131714598159,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0005368319107219,284.8241577148437,294.1499938964844,300.9658508300781,297.2826843261719,300.92510986328125,300.9757385253906,285.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451427126303,2.283707623007558e-08,0.0011451198952272,-0.0587937794625759,0.0,0.0,0.0,-0.0161340907216072,60.0,25.43746566772461,0.0,-8.940849482996782e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,0.0001074842439265,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,0.0001131862445618,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,8.359913772437721e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0001131861863541,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,0.0005369018181227,284.8252868652344,294.1499938964844,300.96063232421875,297.27789306640625,300.92547607421875,300.9706115722656,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452910257503,2.285444544725124e-08,0.0011452682083472,-0.058839064091444,0.0,0.0,0.0,-0.0161426998674869,60.0,25.39216995239257,0.0,-8.943168694486303e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
