time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0001075195905286,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001132234610849,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,8.36266262922436e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.0001132234028773,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,0.0005370783619582,284.8265075683594,294.1499938964844,300.9553527832031,297.27301025390625,300.9258117675781,300.9654541015625,285.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456670472398,2.2898435148022145e-08,0.0011456441134214,-0.0589537471532821,0.0,0.0,0.0,-0.016164505854249,60.0,25.35129165649414,0.0,-8.949044172368303e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0001075765467248,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573303222656,0.0,0.0,0.0001132834440795,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,8.367092959815636e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,0.0001132833785959,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0005373629392124,284.8277587890625,294.1499938964844,300.95001220703125,297.2680969238281,300.92608642578125,300.960205078125,285.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.296936330026256e-08,0.0011462504044175,-0.0591386631131172,0.0,0.0,0.0,-0.016199667006731,60.0,25.314849853515625,0.0,-8.958521391377874e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0001076485859812,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.0001133592959376,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,8.372695447178558e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.00011335923773,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.0005377227789722,284.8290710449219,294.1499938964844,300.94488525390625,297.26336669921875,300.9263000488281,300.9549255371094,285.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470405152067,2.3059076426079628e-08,0.001147017464973,-0.0593725405633449,0.0,0.0,0.0,-0.0162441413849592,60.0,25.28282165527344,0.0,-8.970516063300239e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593444824219,0.0,0.0,0.0001077274719136,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,0.0001134423655457,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,8.378830534638837e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0001134423073381,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0005381168448366,284.8304443359375,294.1499938964844,300.9402770996094,297.2591247558594,300.9264831542969,300.9498291015625,285.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147880568169,2.315733027558053e-08,0.00114785740152,-0.0596286691725254,0.0,0.0,0.0,-0.0162928495556116,60.0,25.254541397094727,0.0,-8.9836611039118e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001078129134839,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595886230469,0.0,0.0,0.0001135323473135,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,8.385476394323632e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0001135322891059,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0005385437398217,284.8318786621094,294.1499938964844,300.93621826171875,297.25537109375,300.9266052246094,300.94500732421875,285.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487905867397,2.326375891925636e-08,0.0011487673036754,-0.0599060989916324,0.0,0.0,0.0,-0.0163456089794635,60.0,25.22962188720703,0.0,-8.99791103847747e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0001079044741345,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0001136287610279,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,8.392597374040633e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0001136286955443,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0005390010774135,284.8333435058594,294.1499938964844,300.9326477050781,297.2520751953125,300.9266662597656,300.94061279296875,285.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497656814754,2.3377802804702696e-08,0.0011497422819957,-0.0602033622562885,0.0,0.0,0.0,-0.0164021458476781,60.0,25.207664489746094,0.0,-9.013193391638197e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001080016663763,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001137311119236,299.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,8.400156366406009e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,0.00011373104644,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0005394865875132,284.8348999023437,294.1499938964844,300.9295349121094,297.24920654296875,300.9267272949219,300.9366149902344,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150800846517,2.349887040509202e-08,0.001150777330622,-0.0605189129710197,0.0,0.0,0.0,-0.0164621621370315,60.0,25.188549041748047,0.0,-9.029430714235789e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.000108104031824,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0001138389052357,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,8.408117719227448e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0001138388397521,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.000539998000022,284.83648681640625,294.1499938964844,300.9268798828125,297.24676513671875,300.9267272949219,300.93310546875,285.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518910760059,2.3626384404451528e-08,0.0011518674436956,-0.0608512461185455,0.0,0.0,0.0,-0.016525374725461,60.0,25.172061920166016,0.0,-9.046548399282984e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001082110829884,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.000113951631647,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,8.41644432512112e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001139515734394,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.0005405327538028,284.8381652832031,294.1499938964844,300.9246826171875,297.2447204589844,300.9267272949219,300.9300231933594,285.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530313640832,2.3759737288742144e-08,0.0011530074989423,-0.0611987821757793,0.0,0.0,0.0,-0.0165914837270975,60.0,25.15806007385254,0.0,-9.064467576536117e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0001083223251043,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001140687745646,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,8.425096166320145e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0001140687163569,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639221191406,0.0,0.0,0.0005410884623415,284.8398742675781,294.1499938964844,300.9228820800781,297.2431030273437,300.9266967773437,300.9273681640625,285.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542161228135,2.38983126621406e-08,0.0011541922576725,-0.0615599006414413,0.0,0.0,0.0,-0.0166601799428462,60.0,25.14636611938477,0.0,-9.083107244123313e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001084372779587,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001141898246714,299.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,8.434036863036454e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0001141897664638,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0005416626809164,284.8416442871094,294.1499938964844,300.9215087890625,297.2418212890625,300.9266357421875,300.9251708984375,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554405791684,2.4041517221462527e-08,0.0011554165976122,-0.0619330629706382,0.0,0.0,0.0,-0.0167311709374189,60.0,25.13691711425781,0.0,-9.102389242343636e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0001085554176825,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.0001143142289947,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,8.443224942311645e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0001143141707871,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.0005422528483904,284.8434753417969,294.1499938964844,300.9205017089844,297.24090576171875,300.92657470703125,300.92340087890625,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566989123821,2.4188683056536323e-08,0.0011566748144105,-0.0623165182769298,0.0,0.0,0.0,-0.016804127022624,60.0,25.129478454589844,0.0,-9.122226174440584e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001086762567865,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0001144414782174,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,8.452624024357647e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0001144414200098,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0005428564618341,284.8453674316406,294.1499938964844,300.9198913574219,297.24029541015625,300.926513671875,300.9220275878906,285.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579861165955,2.4339223969604973e-08,0.0011579617857933,-0.062708742916584,0.0,0.0,0.0,-0.0168787557631731,60.0,25.12399101257324,0.0,-9.142540591255965e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.00010879925685,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0001145710048149,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,8.462190453428775e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,0.0001145709466072,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0005434709019027,284.8472900390625,294.1499938964844,300.9195861816406,297.24005126953125,300.92645263671875,300.9210205078125,285.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592963710427,2.449245428692848e-08,0.0011592718074098,-0.0631079375743866,0.0,0.0,0.0,-0.0169547162950038,60.0,25.120216369628903,0.0,-9.163240122234129e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0001089239376597,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.00011470229947,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,8.471887122141197e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001147022412624,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,0.0005440937238745,284.84930419921875,294.1499938964844,300.91961669921875,297.2400817871094,300.9263916015625,300.92041015625,285.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606244370341,2.46477771526088e-08,0.0011605997569859,-0.0635125637054443,0.0,0.0,0.0,-0.0170317161828279,60.0,25.118099212646484,0.0,-9.184247318216877e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0001090497607947,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0001148347946582,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,8.481673285132274e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001148347364505,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.000544722250197,284.8513488769531,294.1499938964844,300.91998291015625,297.2403869628906,300.9263000488281,300.9201354980469,285.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.480452465647432e-08,0.0011619398137554,-0.0639208629727363,0.0,0.0,0.0,-0.0171094201505184,60.0,25.11739921569824,0.0,-9.205470519191294e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.000109176224214,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0001149679665104,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,8.491509652230889e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001149679083027,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0005453540361486,284.8534851074219,294.1499938964844,300.9206237792969,297.2409973144531,300.9262390136719,300.92022705078125,285.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.49620732972744e-08,0.0011632867390289,-0.0643312186002731,0.0,0.0,0.0,-0.0171875245869159,60.0,25.118059158325195,0.0,-9.226828012742773e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,0.0001093028258765,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0001151012838818,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,8.501356205670163e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0001151012256741,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0005459864623844,284.85565185546875,294.1499938964844,300.9215393066406,297.2418212890625,300.9262084960937,300.92059326171875,285.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119797797401592e-08,0.001164635294117,-0.0647419989109039,0.0,0.0,0.0,-0.0172657128423452,60.0,25.11987495422364,0.0,-9.248233112657545e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.000109429078293,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0001152342374552,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,8.511175838066265e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001152341792476,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0005466171423904,284.8578796386719,294.1499938964844,300.9226989746094,297.242919921875,300.9261474609375,300.9212646484375,285.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660052696242,2.5277083537389444e-08,0.0011659798910841,-0.065151609480381,0.0,0.0,0.0,-0.0173436850309371,60.0,25.122703552246094,0.0,-9.269603395978265e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001095544575946,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001153662597062,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,8.520927076460794e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,0.0001153662014985,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0005472434568218,284.8601379394531,294.1499938964844,300.9241027832031,297.24420166015625,300.9261169433594,300.9222106933594,285.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673407861962,2.5433276817921072e-08,0.0011673152912408,-0.065558336675167,0.0,0.0,0.0,-0.0174211170524358,60.0,25.126354217529297,0.0,-9.290850044862965e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,0.0001096786363632,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0001154970232164,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,8.530585182597861e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0001154969650087,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0005478637758642,284.86248779296875,294.1499938964844,300.9257202148437,297.2456970214844,300.9261169433594,300.9234313964844,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686634970828,2.558797618235076e-08,0.001168637885712,-0.0659611523151397,0.0,0.0,0.0,-0.01749780587852,60.0,25.130800247192383,0.0,-9.311917636978252e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0001098009597626,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,0.000115625844046,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,8.540099224774167e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,0.0001156257858383,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0005484748398885,284.8648986816406,294.1499938964844,300.9275207519531,297.24737548828125,300.9261169433594,300.92486572265625,285.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116996653378,2.5740373388316584e-08,0.0011699408059939,-0.0663579329848289,0.0,0.0,0.0,-0.0175733547657728,60.0,25.13577079772949,0.0,-9.332694617114613e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,0.0001099212822737,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0001157525402959,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,8.54945756145753e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001157524820882,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0005490758921951,284.8673400878906,294.1499938964844,300.9295349121094,297.24920654296875,300.9261474609375,300.926513671875,285.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171248150058,2.5890265931138856e-08,0.0011712223058566,-0.0667481645941734,0.0,0.0,0.0,-0.017647661268711,60.0,25.14126205444336,0.0,-9.353152563562617e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,0.000110038978164,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001158764789579,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,8.558611443731934e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0001158764280262,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,0.0005496638477779,284.8698425292969,294.1499938964844,300.93170166015625,297.2511901855469,300.9262084960937,300.9283752441406,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725019430741,2.6036893530090324e-08,0.001172475866042,-0.067129872739315,0.0,0.0,0.0,-0.0177203509956598,60.0,25.14702606201172,0.0,-9.373186315997373e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.000110153829155,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,0.0001159974272013,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,8.567544136894867e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0001159973689937,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0005502375424839,284.8724060058594,294.1499938964844,300.9339904785156,297.2533264160156,300.92626953125,300.930419921875,285.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737253516912,2.6179975520790322e-08,0.0011736991582438,-0.067502312362194,0.0,0.0,0.0,-0.0177912805229425,60.0,25.15301513671875,0.0,-9.392756794568413e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,0.0001102654496207,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0001161149702966,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,8.57622580952011e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0001161149120889,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0005507951718755,284.8750305175781,294.1499938964844,300.9364013671875,297.25555419921875,300.9263610839844,300.9326171875,285.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174914301373,2.6319028734178573e-08,0.0011748879915103,-0.0678642466664314,0.0,0.0,0.0,-0.0178602151572704,60.0,25.159034729003903,0.0,-9.411795076630369e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,0.0001103736431105,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0001162288972409,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,8.584640454500914e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0001162288390332,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0005513355717994,284.877685546875,294.1499938964844,300.9389343261719,297.25787353515625,300.9264831542969,300.9349365234375,286.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760666966438,2.6453809809368067e-08,0.0011760402703657,-0.0682150349020958,0.0,0.0,0.0,-0.0179270301014184,60.0,25.165042877197266,0.0,-9.43026776667466e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,0.0001104781258618,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0001163389242719,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,8.592766971560195e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001163388660643,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0005518575198948,284.88043212890625,294.1499938964844,300.9415588378906,297.2602844238281,300.9266357421875,300.9374084472656,286.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771796271204,2.658397235677512e-08,0.0011771530844271,-0.0685537829995155,0.0,0.0,0.0,-0.0179915558546781,60.0,25.17089080810547,0.0,-9.448123705624313e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,0.0001105787523556,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,0.0001164448840427,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,8.600592991570011e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.000116444833111,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0005523602012544,284.8832092285156,294.1499938964844,300.9442443847656,297.2627868652344,300.9267883300781,300.93994140625,286.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782514629885,2.6709322753504242e-08,0.0011782248038798,-0.06887998431921,0.0,0.0,0.0,-0.0180536974221467,60.0,25.176483154296875,0.0,-9.465335892855364e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0001106753843487,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.0001165466455859,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,8.608109055785462e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,0.0001165465946542,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0005528429173864,284.88604736328125,294.1499938964844,300.9469909667969,297.2652893066406,300.927001953125,300.9425964355469,286.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.682970468015356e-08,0.0011792539153248,-0.0691932365298271,0.0,0.0,0.0,-0.018113374710083,60.0,25.18171119689941,0.0,-9.481880880457538e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0001107679854612,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0001166441579698,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89471435546875,0.0,0.0,8.615310798631981e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,0.0001166441070381,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0005533055518753,284.888916015625,294.1499938964844,300.9497375488281,297.2678527832031,300.9272155761719,300.9452819824219,286.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802670778706,2.6945057740590528e-08,0.0011802401859313,-0.0694933831691742,0.0,0.0,0.0,-0.0181705597788095,60.0,25.18655014038086,0.0,-9.497748010289797e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,0.0001108565338654,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0001167373993666,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,8.622197492513806e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.000116737341159,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0005537478718906,284.8918762207031,294.1499938964844,300.9525146484375,297.2704162597656,300.9274597167969,300.9480285644531,286.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812102748081,2.7055357065819408e-08,0.0011811831500381,-0.0697803571820259,0.0,0.0,0.0,-0.0182252395898103,60.0,25.19088554382324,0.0,-9.512931598010257e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.000110941058665,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,0.0001168264061561,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,8.628772047813982e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0001168263552244,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0005541701102629,284.8948669433594,294.1499938964844,300.9552917480469,297.2729797363281,300.927734375,300.9508056640625,286.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821105144917,2.7160650617474857e-08,0.0011820833897218,-0.070054292678833,0.0,0.0,0.0,-0.0182774364948272,60.0,25.19468879699707,0.0,-9.527438749046269e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0001110216908273,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001169113165815,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,8.635043195681646e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0001169112656498,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0005545729072764,284.8979187011719,294.1499938964844,300.9580383300781,297.2755126953125,300.92803955078125,300.9535522460937,286.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829693103209,2.7261091162245066e-08,0.0011829420691356,-0.0703155919909477,0.0,0.0,0.0,-0.0183272287249565,60.0,25.19788932800293,0.0,-9.541286516423497e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001110985831473,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0001169922834378,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,8.641023305244744e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001169922325061,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0005549570196308,284.9010009765625,294.1499938964844,300.96075439453125,297.27801513671875,300.9283752441406,300.9563293457031,286.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837882921099,2.7356865217598173e-08,0.0011837609345093,-0.0705647394061088,0.0,0.0,0.0,-0.0183747075498104,60.0,25.20046615600586,0.0,-9.554500479680429e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.000111171946628,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0001170695395558,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,8.646729111205786e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0001170694886241,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0005553234950639,284.9041442871094,294.1499938964844,300.9634094238281,297.28045654296875,300.9287414550781,300.95904541015625,286.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.7448251671557955e-08,0.0011845421977341,-0.0708024576306343,0.0,0.0,0.0,-0.01842001080513,60.0,25.2023868560791,0.0,-9.56711758703932e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0001112420359277,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,0.0001171433468698,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,8.652180986246094e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.0001171432959381,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0005556736723519,284.9073486328125,294.1499938964844,300.9659729003906,297.2828063964844,300.9291076660156,300.96173095703125,286.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853161267936,2.753555428114396e-08,0.0011852885363623,-0.0710295438766479,0.0,0.0,0.0,-0.0184632912278175,60.0,25.203638076782227,0.0,-9.579179049978849e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001113091711886,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.000117214040074,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,8.657402213430032e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0001172139891423,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0005560090066865,284.9106140136719,294.1499938964844,300.96844482421875,297.2850952148437,300.92950439453125,300.9643249511719,286.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7619170950288208e-08,0.0011860034428536,-0.0712470337748527,0.0,0.0,0.0,-0.0185047425329685,60.0,25.20421600341797,0.0,-9.590738159204193e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0001113736725528,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.0001172819684143,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,8.662418986205012e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0001172819174826,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0005563312442973,284.9139099121094,294.1499938964844,300.9707946777344,297.2872619628906,300.929931640625,300.96685791015625,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186718000099,2.76995120174206e-08,0.0011866902932524,-0.071455992758274,0.0,0.0,0.0,-0.0185445696115493,60.0,25.20412254333496,0.0,-9.601851047591481e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
