time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0001114359329221,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0001173475247924,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,8.66726113599725e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001173474738607,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,0.0005566422478295,284.9172668457031,294.1499938964844,300.9730224609375,297.289306640625,300.9303894042969,300.9692687988281,286.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.777705709888778e-08,0.0011873532785102,-0.0716576650738716,0.0,0.0,0.0,-0.0185830108821392,60.0,25.20336532592773,0.0,-9.612583085072401e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0001114962942665,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001174110875581,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,8.671955583849922e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0001174110366264,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.0005569437635131,284.9206848144531,294.1499938964844,300.9750671386719,297.29119873046875,300.93084716796875,300.9715576171875,286.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880238307639,2.785223607304488e-08,0.001187996007502,-0.071853183209896,0.0,0.0,0.0,-0.0186202805489301,60.0,25.201963424682617,0.0,-9.622993246694025e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.00011155509128,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0001174730059574,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,8.676528523210436e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001174729623016,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.0005572375375777,284.92413330078125,294.1499938964844,300.9769592285156,297.2929382324219,300.93133544921875,300.97369384765625,286.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436424016952,0.0,0.0,0.0,-0.0186565853655338,60.0,25.199932098388672,0.0,-9.633139796960677e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0001116123385145,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0001175332872662,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,8.680980681674555e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,0.0001175332363345,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0005575235118158,284.9276428222656,294.1499938964844,300.9786682128906,297.29449462890625,300.93182373046875,300.9756774902344,286.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892595794051,2.7996765794569e-08,0.0011892316397279,-0.0722290351986885,0.0,0.0,0.0,-0.0186919290572404,60.0,25.19727325439453,0.0,-9.643022735872365e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.0,0.0,0.0001116679632104,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,0.000117591858725,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,8.685306966071948e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.0001175918150693,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.000557801395189,284.9311828613281,294.1499938964844,300.98016357421875,297.2958679199219,300.93231201171875,300.9774780273437,286.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066043711305614e-08,0.00118982384447,-0.0724091827869415,0.0,0.0,0.0,-0.018726272508502,60.0,25.19395065307617,0.0,-9.652630694745312e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0001117219144362,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0001176486694021,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,8.689503010828048e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0001176486257463,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.000558070896659,284.9347839355469,294.1499938964844,300.9814147949219,297.29705810546875,300.9328308105469,300.97906494140625,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904264101758,2.8133234408755925e-08,0.0011903983540832,-0.0725838989019393,0.0,0.0,0.0,-0.0187595821917057,60.0,25.189924240112305,0.0,-9.661954436523956e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.000111774126708,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001177036538138,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,8.693563722772524e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.000117703610158,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0005583317251875,284.9384460449219,294.1499938964844,300.982421875,297.2979736328125,300.933349609375,300.9804382324219,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198261503575853e-08,0.001190954237245,-0.0727529749274253,0.0,0.0,0.0,-0.0187918171286582,60.0,25.185134887695312,0.0,-9.670981171439053e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,0.0001118245418183,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0001177567464765,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,8.697485463926569e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0001177567028207,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0005585835897363,284.942138671875,294.1499938964844,300.9831848144531,297.2986755371094,300.9338684082031,300.9815979003906,286.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915193172171,2.8261052165134973e-08,0.0011914910282939,-0.0729162395000457,0.0,0.0,0.0,-0.0188229456543922,60.0,25.179527282714844,0.0,-9.679702372977773e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0001118731015594,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0001178078819066,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,8.70126168592833e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0001178078382508,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.000558826199267,284.94586181640625,294.1499938964844,300.983642578125,297.2991027832031,300.93438720703125,300.9824523925781,286.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920364340767,2.832152823373235e-08,0.0011920080287382,-0.0730734765529632,0.0,0.0,0.0,-0.0188529249280691,60.0,25.173046112060547,0.0,-9.688105251370872e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0001119197404477,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,0.0001178569946205,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,8.704889478394762e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,0.0001178569509647,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0005590592045336,284.9496765136719,294.1499938964844,300.9837951660156,297.2992553710937,300.9349365234375,300.9830627441406,286.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925330618396,2.837960977331022e-08,0.0011925046565011,-0.0732244774699211,0.0,0.0,0.0,-0.0188817176967859,60.0,25.165626525878903,0.0,-9.696179148477313e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001119643929996,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,0.0001179040118586,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,8.708362292964011e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0001179039682028,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0005592822562903,284.9534912109375,294.1499938964844,300.983642578125,297.2991027832031,300.9354553222656,300.9833984375,286.2246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930085020139,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,25.157215118408203,0.0,-9.70391198507059e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0001120069937314,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0001179488754132,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,8.711675036465749e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001179488244815,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0005594950634986,284.9573974609375,294.1499938964844,300.983154296875,297.29864501953125,300.9359436035156,300.9833984375,286.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934620561078,2.8488262415748977e-08,0.0011934335343539,-0.0735069587826728,0.0,0.0,0.0,-0.0189355816692113,60.0,25.14774513244629,0.0,-9.711291681924197e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0001120474698836,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0001179914979729,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,8.714823343325406e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,0.0001179914543172,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,0.0005596972769126,284.9613037109375,294.1499938964844,300.9822998046875,297.2978515625,300.9364318847656,300.9830627441406,286.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538666541066973e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,25.13716506958008,0.0,-9.718306159811618e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,0.0001120857559726,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001180318140541,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,8.71780066518113e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001180317703983,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.0005598885472863,284.9653015136719,294.1499938964844,300.9810791015625,297.2967224121094,300.9369201660156,300.9823913574219,286.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943005956709,2.8586338629565944e-08,0.001194272073917,-0.0737619176506996,0.0,0.0,0.0,-0.0189842004328966,60.0,25.125402450561523,0.0,-9.724943339506353e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0001121217792388,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001180697436211,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,8.720602636458352e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0001180696999654,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0005600685253739,284.9693298339844,294.1499938964844,300.9794311523437,297.29522705078125,300.9373779296875,300.9813232421875,286.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,25.11241149902344,0.0,-9.731189010153685e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001121554596466,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0001181052139145,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,8.723221981199458e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001181051702587,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0005602368037216,284.973388671875,294.1499938964844,300.9774169921875,297.2933654785156,300.93780517578125,300.9798889160156,286.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950426269322,2.8673126095668522e-08,0.001195013988763,-0.0739875212311744,0.0,0.0,0.0,-0.0190272238105535,60.0,25.09811210632324,0.0,-9.737031092527104e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0001121867317124,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001181381376227,299.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,8.725653606234118e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001181380939669,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0005603929748758,284.9775085449219,294.1499938964844,300.9749450683594,297.29107666015625,300.938232421875,300.9780578613281,286.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,25.082462310791016,0.0,-9.742456086314633e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0001122155081247,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0001181684419861,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,8.727891690796241e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0001181683983304,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,0.0005605367477983,284.9816589355469,294.1499938964844,300.9720153808594,297.28839111328125,300.9385986328125,300.9757995605469,286.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956818634644,2.8747876967827324e-08,0.0011956531088799,-0.0741818249225616,0.0,0.0,0.0,-0.0190642811357975,60.0,25.065380096435547,0.0,-9.747449070118821e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0001122417088481,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0001181960324174,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,8.729929686523974e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001181959887617,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0005606676568277,284.98583984375,294.1499938964844,300.9686279296875,297.2852478027344,300.9389343261719,300.9730834960937,286.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959606781601,2.878049443211239e-08,0.0011959319235756,-0.0742666125297546,0.0,0.0,0.0,-0.0190804507583379,60.0,25.046815872192383,0.0,-9.751996543627685e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.0001122652611229,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.0001182208361569,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,8.731761772651225e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,0.0001182207925012,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.000560785352718,284.9900817871094,294.1499938964844,300.9647521972656,297.2816772460937,300.9392395019531,300.9699401855469,286.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196211320348,2.880980609631933e-08,0.0011961825657635,-0.0743427947163581,0.0,0.0,0.0,-0.0190949812531471,60.0,25.02670669555664,0.0,-9.756084295986513e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,0.0001122860776376,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001182427513413,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,8.733380673220381e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0001182427076855,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0005608893116004,284.994384765625,294.1499938964844,300.9603576660156,297.27764892578125,300.9394836425781,300.9662780761719,286.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,25.005002975463867,0.0,-9.759696695255117e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0001123040710808,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,0.0001182616979349,299.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,8.734779839869589e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0001182616542791,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0005609792424365,284.9986877441406,294.1499938964844,300.9554443359375,297.2731018066406,300.9396667480469,300.962158203125,286.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966242454946,2.8858092804284752e-08,0.0011965953744947,-0.0744682997465133,0.0,0.0,0.0,-0.019118919968605,60.0,24.981609344482425,0.0,-9.762819530578781e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.000112319154141,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001182775813504,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,8.735952724236995e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,0.0001182775449706,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0005610546213574,285.0030822753906,294.1499938964844,300.95001220703125,297.2680969238281,300.9398193359375,300.9574890136719,286.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.8876854685222497e-08,0.0011967557948082,-0.0745170712471008,0.0,0.0,0.0,-0.0191282201558351,60.0,24.956504821777344,0.0,-9.765437170017321e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,0.0001123320616898,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0001182911728392,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,8.736956078791991e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001182911291834,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0005611191154457,285.0074768066406,294.1499938964844,300.9436950683594,297.2632751464844,300.9398803710937,300.9522399902344,286.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969218030571,2.8892898740195964e-08,0.0011968929320573,-0.0745587646961212,0.0,0.0,0.0,-0.0191361736506223,60.0,24.929969787597656,0.0,-9.767676090177704e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.0001123436377383,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001183033600682,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,8.737856842344627e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001183033236884,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.000561176915653,285.0119323730469,294.1499938964844,300.9363098144531,297.2593994140625,300.9398803710937,300.9461975097656,286.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.8907289006951945e-08,0.0011970159830525,-0.0745961666107177,0.0,0.0,0.0,-0.0191433075815439,60.0,24.90350914001465,0.0,-9.76968408394896e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001123539332184,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,0.000118314208521,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,8.738657197682187e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0001183141648652,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0005612284294329,285.01641845703125,294.1499938964844,300.9278259277344,297.2564392089844,300.9397888183594,300.939208984375,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971542844548,2.892008588162298e-08,0.001197125413455,-0.074629433453083,0.0,0.0,0.0,-0.0191496517509222,60.0,24.878042221069336,0.0,-9.77147038838666e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001123630063375,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,0.0001183237618533,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,8.739362965570763e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,0.0001183237181976,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0005612737149931,285.0209655761719,294.1499938964844,300.9183044433594,297.2543334960937,300.93963623046875,300.93121337890625,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,24.853992462158203,0.0,-9.773043530003633e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0001123709007515,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,0.0001183320709969,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,8.7399770563934e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001183320273412,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0005613131797872,285.0255432128906,294.1499938964844,300.90777587890625,297.2530822753906,300.9393310546875,300.9222106933594,286.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197334495373,2.8941157026451947e-08,0.0011973055079579,-0.0746841952204704,0.0,0.0,0.0,-0.019160097464919,60.0,24.83159828186035,0.0,-9.774411324769973e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001123776673921,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0001183391941594,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,8.740503108128905e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0001183391505037,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0005613469984382,285.0301513671875,294.1499938964844,300.89630126953125,297.2525939941406,300.9389343261719,300.9122314453125,286.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974063236266,2.8949552088874952e-08,0.0011973773362115,-0.0747060105204582,0.0,0.0,0.0,-0.0191642586141824,60.0,24.81083297729492,0.0,-9.775583720283977e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.000112383349915,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001183451822726,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,8.740944758756086e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.0001183451386168,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.0005613754037767,285.0347900390625,294.1499938964844,300.8839111328125,297.2528381347656,300.9384155273437,300.9012756347656,286.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197466510348,2.8956598896456853e-08,0.0011974376393482,-0.074724331498146,0.0,0.0,0.0,-0.0191677529364824,60.0,24.791690826416016,0.0,-9.776567821973005e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,0.0001123879992519,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.000118350078992,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,8.741306373849511e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001183500353363,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0005613986868411,285.0394897460937,294.1499938964844,300.87060546875,297.2538146972656,300.9377746582031,300.8893737792969,286.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.77408790588379,0.0,-9.77737144580715e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001123916663345,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0001183539352496,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,8.741591591387987e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001183538915938,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,0.0005614170222543,285.0442199707031,294.1499938964844,300.8564453125,297.2554626464844,300.9369812011719,300.8765563964844,286.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975545203313,2.8966891107984332e-08,0.0011975255329161,-0.074751079082489,0.0,0.0,0.0,-0.0191728547215461,60.0,24.75809097290039,0.0,-9.77800453938471e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001123943875427,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0001183568019769,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,8.74180332175456e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0001183567655971,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0005614306428469,285.0489807128906,294.1499938964844,300.8414611816406,297.2577514648437,300.93603515625,300.8629150390625,286.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970250198767644e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,24.74351119995117,0.0,-9.778473497590313e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.000112396213808,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0001183587301056,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,8.741945202928036e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0001183586864499,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0005614397814497,285.0538024902344,294.1499938964844,300.8257141113281,297.2606506347656,300.9349365234375,300.848388671875,286.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976024834439,2.8972493737455813e-08,0.0011975734960287,-0.0747656375169754,0.0,0.0,0.0,-0.0191756319254636,60.0,24.730403900146484,0.0,-9.778786846936782e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.0001123971960623,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0001183597560157,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,8.742020872887224e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001183597196359,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,0.0005614446708932,285.0586242675781,294.1499938964844,300.8092041015625,297.2640991210937,300.9336853027344,300.83306884765625,286.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,24.718582153320312,0.0,-9.778952403394214e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001123973706853,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001183599379146,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,8.742034697206691e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,0.0001183599015348,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.0005614456022158,285.0635070800781,294.1499938964844,300.7919921875,297.26806640625,300.9322509765625,300.8169860839844,286.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197614124976,2.8973861532222145e-08,0.0011975851375609,-0.0747691988945007,0.0,0.0,0.0,-0.0191763099282979,60.0,24.708091735839844,0.0,-9.778977272389969e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001123967886087,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,0.0001183593194582,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,8.741988858673722e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001183592830784,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0005614426918327,285.06842041015625,294.1499938964844,300.77410888671875,297.27252197265625,300.9306640625,300.8002014160156,286.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975786183029,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,24.69874382019043,0.0,-9.778870690979605e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0001123954862123,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0001183579515782,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,8.741887722862884e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0001183579151984,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,0.0005614361725747,285.0733642578125,294.1499938964844,300.75555419921875,297.27740478515625,300.92889404296875,300.7826843261719,286.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971442134206882e-08,0.001197564532049,-0.0747629106044769,0.0,0.0,0.0,-0.0191751103848218,60.0,24.690576553344727,0.0,-9.77863976459048e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,0.0001123935144278,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001183558706543,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,8.741734200157225e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,0.0001183558342745,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,0.00056142633548,285.078369140625,294.1499938964844,300.7364501953125,297.28271484375,300.92694091796875,300.7645263671875,286.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968951681918053e-08,0.0011975432280451,-0.0747564360499382,0.0,0.0,0.0,-0.0191738754510879,60.0,24.683443069458008,0.0,-9.778292309192693e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
