time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,0.0001123909096349,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,0.0001183531348942,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,8.741531928535551e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0001183530985144,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,0.0005614134133793,285.0834045410156,294.1499938964844,300.7167358398437,297.28839111328125,300.9248046875,300.7457275390625,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197544275783,2.8965679632619867e-08,0.0011975152883678,-0.0747479274868965,0.0,0.0,0.0,-0.0191722530871629,60.0,24.677276611328125,0.0,-9.7778354302136e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001123877300415,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0001183497879537,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,8.741284545976669e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.000118349744298,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0005613975226879,285.08843994140625,294.1499938964844,300.696533203125,297.2943725585937,300.9224853515625,300.72637939453125,286.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702712327241,60.0,24.671964645385746,0.0,-9.777276943623293e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001123840120271,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0001183458662126,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,8.740994962863624e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001183458298328,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.000561378954444,285.0935363769531,294.1499938964844,300.6758117675781,297.3006896972656,300.91998291015625,300.7064819335937,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974701192229,2.89570110112436e-08,0.0011974411318078,-0.0747253969311714,0.0,0.0,0.0,-0.0191679559648036,60.0,24.66752052307129,0.0,-9.776624665391864e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,0.0001123797919717,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0001183414278784,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,8.740666817175224e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001183413914986,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0005613578832708,285.0986633300781,294.1499938964844,300.6546325683594,297.3072204589844,300.9172668457031,300.6860656738281,286.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116580605506,0.0,0.0,0.0,-0.0191653370857238,60.0,24.66377067565918,0.0,-9.775887122032145e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001123751280829,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001183365093311,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,8.740303746890277e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0001183364729513,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0005613346002064,285.1038513183594,294.1499938964844,300.6330261230469,297.3139953613281,300.9143371582031,300.6651611328125,286.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973748914897,2.89458750302174e-08,0.0011973460204899,-0.0746964588761329,0.0,0.0,0.0,-0.0191624369472265,60.0,24.66072463989257,0.0,-9.775069997886021e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0001123700494645,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001183311687782,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,8.739908662391827e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0001183311323984,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0005613092798739,285.1090393066406,294.1499938964844,300.6110534667969,297.3209533691406,300.9112243652344,300.64385986328125,286.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973205255344,2.8939521001802866e-08,0.0011972916545346,-0.0746799409389495,0.0,0.0,0.0,-0.0191592872142791,60.0,24.6582145690918,0.0,-9.774183240551793e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001123646143241,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0001183254425995,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,8.739485929254442e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0001183254062198,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0005612821551039,285.1142578125,294.1499938964844,300.5887451171875,297.3280639648437,300.90789794921875,300.6221008300781,286.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972623178735,2.893271222603744e-08,0.0011972334468737,-0.0746622458100318,0.0,0.0,0.0,-0.0191559102386236,60.0,24.65624618530273,0.0,-9.773232534371348e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0001123588590417,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001183193744509,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,8.739037730265409e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001183193453471,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0005612534005194,285.1195373535156,294.1499938964844,300.56610107421875,297.3352966308594,300.9043884277344,300.6000366210937,286.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972007341682,2.8925507322696844e-08,0.0011971718631684,-0.0746435225009918,0.0,0.0,0.0,-0.0191523395478725,60.0,24.654661178588867,0.0,-9.772227116400245e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,0.0001123528272728,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.0001183130225399,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,8.738568430999294e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,0.0001183129861601,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,0.0005612233071587,285.12481689453125,294.1499938964844,300.5431823730469,297.34259033203125,300.9006652832031,300.5776062011719,286.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.8917959582486226e-08,0.0011971073690801,-0.0746239051222801,0.0,0.0,0.0,-0.0191485974937677,60.0,24.65345764160156,0.0,-9.771173381523113e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001123465626733,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001183064305223,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,8.738081669434905e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001183063941425,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0005611920496448,285.1301574707031,294.1499938964844,300.5200500488281,297.3499450683594,300.896728515625,300.55487060546875,286.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970693012699,2.8910124072467625e-08,0.0011970403138548,-0.0746035426855087,0.0,0.0,0.0,-0.0191447138786315,60.0,24.65250968933105,0.0,-9.77007985625278e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0001123401161748,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0001182996420538,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,8.737579628359526e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,0.0001182996056741,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0005611598608084,285.1355285644531,294.1499938964844,300.4966735839844,297.3572998046875,300.892578125,300.5318908691406,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.8902057636059908e-08,0.0011969713959842,-0.0745825767517089,0.0,0.0,0.0,-0.0191407147794961,60.0,24.65174674987793,0.0,-9.768954356559337e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001123335314332,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0001182927007903,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,8.737067400943488e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0001182926644105,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0005611269152723,285.14093017578125,294.1499938964844,300.4731750488281,297.3646240234375,300.88824462890625,300.5086975097656,286.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.65107154846192,0.0,-9.767803987870138e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001123268375522,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001182856576633,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,8.736547169974074e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001182856212835,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0005610935622826,285.1463623046875,294.1499938964844,300.44952392578125,297.37188720703125,300.8836975097656,300.4853210449219,286.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885450475968355e-08,0.0011968293692916,-0.0745394080877304,0.0,0.0,0.0,-0.0191324818879365,60.0,24.65046501159668,0.0,-9.766636566155285e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001123201000154,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001182785636046,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.736022573430091e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001182785272249,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0005610599182546,285.1517944335937,294.1499938964844,300.42578125,297.37908935546875,300.87896728515625,300.4617919921875,286.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877023439122244e-08,0.0011967573082074,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.64979362487793,0.0,-9.765460617927604e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001123133552027,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001182714549941,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,8.735497976886109e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0001182714186143,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0005610262160189,285.15728759765625,294.1499938964844,300.4019775390625,297.3861694335937,300.8739929199219,300.4381408691406,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.886858574413509e-08,0.0011966852471232,-0.0744955763220787,0.0,0.0,0.0,-0.0191241204738616,60.0,24.649038314819336,0.0,-9.764283248614448e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001123066467698,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001182643900392,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,8.734976290725172e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0001182643609354,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0005609927466139,285.1628112792969,294.1499938964844,300.378173828125,297.3930969238281,300.8688659667969,300.4144287109375,286.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.64807510375977,0.0,-9.76311298472865e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001123000183724,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001182574123959,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,8.734460425330326e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.000118257383292,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0005609596264548,285.1683654785156,294.1499938964844,300.3543701171875,297.3998413085937,300.8634948730469,300.3906555175781,286.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965715093538,2.88519093061268e-08,0.001196542638354,-0.0744522288441658,0.0,0.0,0.0,-0.0191158540546894,60.0,24.64687728881836,0.0,-9.761956931697569e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001122935282182,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001182505729957,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,8.733955473871902e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001182505366159,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,0.0005609272047877,285.1739501953125,294.1499938964844,300.3305969238281,297.4063720703125,300.85797119140625,300.3669128417969,286.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311213493347,0.0,0.0,0.0,-0.0191118270158767,60.0,24.64533233642578,0.0,-9.760823616034032e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001122872054111,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001182439154945,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,8.733463619137183e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001182438791147,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0005608956562355,285.1795654296875,294.1499938964844,300.30694580078125,297.4126892089844,300.8522033691406,300.3431701660156,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883587946200805e-08,0.0011964056175202,-0.0744105651974678,0.0,0.0,0.0,-0.0191079080104827,60.0,24.64340591430664,0.0,-9.759720853708133e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001122811008826,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001182374908239,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,8.732989226700738e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,0.0001182374544441,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0005608652136288,285.1852111816406,294.1499938964844,300.28338623046875,297.418701171875,300.8462829589844,300.31951904296875,286.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828246456669152e-08,0.0011963404249399,-0.0743907317519187,0.0,0.0,0.0,-0.0191041249781847,60.0,24.641010284423828,0.0,-9.758656460689964e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001122752728406,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001182313426397,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,8.732535206945613e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0001182313135359,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0005608361097984,285.1908874511719,294.1499938964844,300.260009765625,297.4244384765625,300.8401794433594,300.29595947265625,286.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963067809119,2.8820949182772893e-08,0.0011962780263274,-0.0743717551231384,0.0,0.0,0.0,-0.0191005058586597,60.0,24.638078689575195,0.0,-9.757638252949621e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0001122697503888,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001182255291496,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,8.732105925446376e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001182255000458,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0005608085193671,285.1965637207031,294.1499938964844,300.2368469238281,297.4298400878906,300.8338623046875,300.27252197265625,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814040931024465e-08,0.001196218887344,-0.0743538066744804,0.0,0.0,0.0,-0.0190970823168754,60.0,24.63453483581543,0.0,-9.756674756999929e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001122645844588,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001182200940093,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,8.731704292586073e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001182200649054,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0005607827333733,285.2023010253906,294.1499938964844,300.2138977050781,297.4349060058594,300.827392578125,300.2492980957031,286.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961924610659,2.8807578544842727e-08,0.0011961637064814,-0.0743370056152343,0.0,0.0,0.0,-0.0190938785672187,60.0,24.63033676147461,0.0,-9.755773788810985e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001122598332585,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001182150881504,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,8.731333946343511e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001182150590466,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0005607589846476,285.20806884765625,294.1499938964844,300.1911926269531,297.4395751953125,300.8207702636719,300.22625732421875,286.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801624196717057e-08,0.0011961127165704,-0.0743215307593345,0.0,0.0,0.0,-0.0190909262746572,60.0,24.62539863586425,0.0,-9.75494316435288e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001122555258916,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0001182105552288,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,8.730999252293259e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.000118210518849,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0005607375060208,285.2138366699219,294.1499938964844,300.1688232421875,297.44384765625,300.8139343261719,300.2034912109375,286.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960954871028,2.879623117735264e-08,0.001196066616103,-0.0743075162172317,0.0,0.0,0.0,-0.0190882533788681,60.0,24.61967086791992,0.0,-9.754191410138446e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001122517205658,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001182065461762,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,8.730703120818362e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001182065170723,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0005607185303233,285.2196655273437,294.1499938964844,300.14678955078125,297.4476928710937,300.80694580078125,300.1809997558594,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,24.613082885742188,0.0,-9.753526342137776e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001122484609368,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001182031119242,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,8.730449189897627e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001182030828204,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0005607022321783,285.2255249023437,294.1499938964844,300.1251525878906,297.4510803222656,300.7998046875,300.1588439941406,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960197007283,2.878737070943773e-08,0.0011959909461438,-0.074284479022026,0.0,0.0,0.0,-0.0190838612616062,60.0,24.60557174682617,0.0,-9.75295577632096e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001122457906603,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0001182003034045,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,8.730241825105622e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001182002743007,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0005606889608316,285.2313842773437,294.1499938964844,300.1038818359375,297.4539794921875,300.79254150390625,300.13702392578125,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840205004386e-08,0.0011959621915593,-0.0742757692933082,0.0,0.0,0.0,-0.0190821997821331,60.0,24.597082138061523,0.0,-9.75248823920083e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0001122437606682,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.000118198164273,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,8.730083936825395e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,0.0001181981278932,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0005606788326986,285.2372741699219,294.1499938964844,300.0830993652344,297.45635986328125,300.7850952148437,300.1156005859375,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781460770233025e-08,0.0011959404218941,-0.0742691159248352,0.0,0.0,0.0,-0.0190809313207864,60.0,24.587543487548828,0.0,-9.75213154674748e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.000112242414616,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001181967454613,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,8.729978435439989e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0001181967090815,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0005606720806099,285.2431945800781,294.1499938964844,300.06280517578125,297.4582214355469,300.77752685546875,300.0946044921875,286.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959545081481,2.87797554676672e-08,0.0011959257535636,-0.0742646902799606,0.0,0.0,0.0,-0.0190800856798887,60.0,24.576904296875,0.0,-9.751893514930998e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0001122417961596,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0001181960906251,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,8.729930414119735e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001181960615213,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0005606690538115,285.2491760253906,294.1499938964844,300.04302978515625,297.45953369140625,300.7698059082031,300.0740966796875,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959477560594,2.8778961436159992e-08,0.0011959190014749,-0.0742626264691352,0.0,0.0,0.0,-0.0190796926617622,60.0,24.565099716186523,0.0,-9.75178267026422e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001122419635066,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0001181962652481,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,8.729943510843441e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001181962361442,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0005606698687188,285.2551574707031,294.1499938964844,300.0238037109375,297.4602355957031,300.7619934082031,300.0540771484375,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779137295487093e-08,0.0011959205148741,-0.0742630809545517,0.0,0.0,0.0,-0.0190797783434391,60.0,24.552085876464844,0.0,-9.751807539259973e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001122429384849,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.000118197298434,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,8.730019180802628e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001181972693302,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0005606747581623,285.2611389160156,294.1499938964844,300.00518798828125,297.4603271484375,300.7540283203125,300.0346069335937,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959595140069,2.8780334559996845e-08,0.0011959307594224,-0.0742661878466606,0.0,0.0,0.0,-0.0190803725272417,60.0,24.537776947021484,0.0,-9.751974516802876e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.0001122447938541,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,0.0001181992411147,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,8.730163244763389e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0001181992120109,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0005606840131804,285.2671813964844,294.1499938964844,299.9871826171875,297.4598083496094,300.7459716796875,300.01568603515625,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.8782615402178635e-08,0.0011959502007812,-0.0742721185088157,0.0,0.0,0.0,-0.0190815031528472,60.0,24.52214431762696,0.0,-9.75229212940576e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0001122475514421,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001182021514978,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,8.730377885513008e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0001182021223939,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0005606978666037,285.27325439453125,294.1499938964844,299.9698486328125,297.4586181640625,300.7378234863281,299.9974060058594,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960081756114,2.8786029560023962e-08,0.001195979421027,-0.0742809996008873,0.0,0.0,0.0,-0.0190831962972879,60.0,24.505098342895508,0.0,-9.75276819303872e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001122512767324,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.000118206065963,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,8.730667468626052e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001182060368591,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0005607164348475,285.2793273925781,294.1499938964844,299.9532470703125,297.45672607421875,300.72955322265625,299.9797668457031,286.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.019085481762886,60.0,24.486618041992188,0.0,-9.753411234214584e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0001122559915529,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.000118211035442,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,8.731034176889807e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0001182110063382,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0005607400089502,285.2854309082031,294.1499938964844,299.9373474121094,297.45416259765625,300.7212219238281,299.9627990722656,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960976989939,2.8796495854521712e-08,0.0011960688279941,-0.0743082016706466,0.0,0.0,0.0,-0.0190883837640285,60.0,24.466602325439453,0.0,-9.75422764781797e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0001122617541113,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001182171035907,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,8.731482375878841e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0001182170817628,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0005607688217423,285.2915954589844,294.1499938964844,299.9222412109375,297.4508361816406,300.7127990722656,299.9465637207031,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961588170379,2.8803654572584492e-08,0.0011961300624534,-0.0743268057703971,0.0,0.0,0.0,-0.0190919321030378,60.0,24.445043563842773,0.0,-9.755225960361713e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001122686080634,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0001182243213406,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,8.732014975976199e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001182242922368,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.000560803047847,285.2977600097656,294.1499938964844,299.907958984375,297.44677734375,300.7043151855469,299.9310913085937,286.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196231576614,2.8812165098202052e-08,0.0011962028220295,-0.0743489265441894,0.0,0.0,0.0,-0.0190961509943008,60.0,24.42182731628418,0.0,-9.756413277273168e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
