time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.0001122765897889,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001182327250717,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,8.732635615160689e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001182326959678,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0005608429200947,285.3039245605469,294.1499938964844,299.89453125,297.4419250488281,300.6957702636719,299.9164123535156,286.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963164433836,2.8822086051150112e-08,0.0011962875723838,-0.0743747130036354,0.0,0.0,0.0,-0.0191010683774948,60.0,24.396928787231445,0.0,-9.757796703979693e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0001122857356676,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0001182423584396,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,8.733347203815356e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001182423293357,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0005608886713162,285.3101501464844,294.1499938964844,299.8819885253906,297.4362487792969,300.68719482421875,299.9025573730469,286.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964136501774,2.8833463616706467e-08,0.0011963848955929,-0.0744042843580246,0.0,0.0,0.0,-0.0191067103296518,60.0,24.37028694152832,0.0,-9.759384056451381e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0001122960966313,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,0.000118253272376,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,8.734153379919007e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001182532432721,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0005609404179267,285.31640625,294.1499938964844,299.870361328125,297.42974853515625,300.6785583496094,299.8895568847656,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846352861933162e-08,0.0011964950244873,-0.0744377896189689,0.0,0.0,0.0,-0.0191130992025136,60.0,24.341869354248047,0.0,-9.761181729572854e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001123077090596,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0001182654959848,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,8.735056326258928e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001182654668809,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0005609984509646,285.3226623535156,294.1499938964844,299.85968017578125,297.4223937988281,300.6698913574219,299.8774719238281,286.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966474121436,2.8860798195751162e-08,0.0011966185411438,-0.0744753330945968,0.0,0.0,0.0,-0.0191202610731124,60.0,24.311542510986328,0.0,-9.76319682877147e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001123203765018,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001182788328151,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,8.736040763324127e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001182788037112,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0005610617226921,285.3289489746094,294.1499938964844,299.8500061035156,297.4141540527344,300.6612243652344,299.8663024902344,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196782104671,2.8876558033630324e-08,0.0011967532336711,-0.0745162963867187,0.0,0.0,0.0,-0.0191280730068683,60.0,24.279340744018555,0.0,-9.765395958538649e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001123314432334,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001182904888992,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,8.736902236705646e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0001182904597953,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0005611170199699,285.33526611328125,294.1499938964844,299.8412780761719,297.40557861328125,300.6525573730469,299.8561706542969,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968999169766,2.8890328351849348e-08,0.0011968710459768,-0.0745520889759063,0.0,0.0,0.0,-0.0191348996013402,60.0,24.24522590637207,0.0,-9.767317266096145e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001123368128901,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001182961423182,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,8.737319149076939e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001182961132144,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0005611438537016,285.34161376953125,294.1499938964844,299.8334655761719,297.3971862792969,300.6438903808594,299.8468933105469,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.8896996795424457e-08,0.0011969280894845,-0.0745694190263748,0.0,0.0,0.0,-0.0191382057964801,60.0,24.20985221862793,0.0,-9.768248077079988e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001123368710977,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001182962005259,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,8.737324242247269e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.000118296178698,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0005611442029476,285.34796142578125,294.1499938964844,299.82647705078125,297.3890075683594,300.6352233886719,299.83856201171875,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969574261456,2.8897046533415963e-08,0.0011969285551458,-0.0745695456862449,0.0,0.0,0.0,-0.0191382300108671,60.0,24.173480987548828,0.0,-9.768255182507349e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001123317633755,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0001182908235932,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,8.736926247365773e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0001182907944894,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0005611186497844,285.3543701171875,294.1499938964844,299.8203430175781,297.3810119628906,300.6265869140625,299.8310852050781,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.8890653425150962e-08,0.0011968738399446,-0.0745529308915138,0.0,0.0,0.0,-0.0191350616514682,60.0,24.136348724365234,0.0,-9.767362740831233e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001123216061387,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0001182801206596,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,8.736136078368872e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001182800988317,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0005610679509118,285.3607788085937,294.1499938964844,299.81500244140625,297.3731689453125,300.61798095703125,299.8244934082031,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967943282797,2.8877972013674483e-08,0.0011967654572799,-0.074519969522953,0.0,0.0,0.0,-0.0191287752240896,60.0,24.09852409362793,0.0,-9.765593489419189e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001123065376305,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.000118264259072,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,8.734964649192989e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001182642299681,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0005609926884062,285.3671875,294.1499938964844,299.8103942871094,297.36553955078125,300.6094055175781,299.8186950683594,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966336751356,2.8859174605599963e-08,0.0011966048041358,-0.074471116065979,0.0,0.0,0.0,-0.019119456410408,60.0,24.0600643157959,0.0,-9.762970876181498e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.000112286696094,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001182433625217,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,8.733420690987259e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001182433334179,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0005608935607597,285.3736572265625,294.1499938964844,299.8065490722656,297.3580322265625,300.60089111328125,299.8136901855469,286.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964220320805,2.8834421073042904e-08,0.001196393277496,-0.0744067803025245,0.0,0.0,0.0,-0.0191071853041648,60.0,24.02099609375,0.0,-9.759517638485705e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001122622052207,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.000118217569252,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,8.731515845283866e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001182175474241,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0005607712664641,285.380126953125,294.1499938964844,299.80340576171875,297.3507080078125,300.5924377441406,299.80938720703125,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961609125137,2.8803878393546256e-08,0.0011961321579292,-0.0743273869156837,0.0,0.0,0.0,-0.0190920438617467,60.0,23.98134422302246,0.0,-9.755257224242089e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0001122331887017,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001181870175059,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,8.729258843231946e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001181869884021,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0005606263293884,285.3866271972656,294.1499938964844,299.8009033203125,297.3435363769531,300.58404541015625,299.80584716796875,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958515970036,2.8767695781084512e-08,0.0011958228424191,-0.0742333382368087,0.0,0.0,0.0,-0.0190741084516048,60.0,23.941125869750977,0.0,-9.75021237081819e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001121997920563,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001181518455268,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,8.726661326363683e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.000118151823699,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0005604595062322,285.39312744140625,294.1499938964844,299.799072265625,297.33648681640625,300.5757141113281,299.802978515625,286.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954955989494,2.872605620041213e-08,0.0011954669607803,-0.0741251036524772,0.0,0.0,0.0,-0.019053466618061,60.0,23.900352478027344,0.0,-9.74440723666703e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0001121621389756,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0001181121988338,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,8.723732753423974e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001181121770059,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0005602714954875,285.399658203125,294.1499938964844,299.7978515625,297.3295593261719,300.56744384765625,299.80078125,286.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950943153351,2.8679114194574143e-08,0.0011950656771659,-0.0740030854940414,0.0,0.0,0.0,-0.0190301947295665,60.0,23.85904312133789,0.0,-9.737865980241622e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001121203895309,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001180682302219,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,8.720485493540764e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001180682011181,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0005600628792308,285.4062194824219,294.1499938964844,299.7972106933594,297.3227844238281,300.55926513671875,299.7991943359375,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.8627056281038683e-08,0.0011946206213906,-0.0738677680492401,0.0,0.0,0.0,-0.0190043896436691,60.0,23.81720352172852,0.0,-9.73061347053772e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001120746601372,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001180200779344,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,8.716929005458951e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.0001180200561066,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,0.000559834530577,285.41278076171875,294.1499938964844,299.7970886230469,297.31610107421875,300.5511779785156,299.7982177734375,286.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941618286073,2.8570052990062322e-08,0.0011941333068534,-0.0737195760011673,0.0,0.0,0.0,-0.0189761295914649,60.0,23.774852752685547,0.0,-9.722675287093808e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0001120251254178,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0001179679093183,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,8.71307565830648e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0001179678874905,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0005595870898105,285.4193725585937,294.1499938964844,299.7975158691406,297.3095397949219,300.5431823730469,299.7977905273437,287.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936338851228,2.8508296168183733e-08,0.0011936053633689,-0.0735590383410453,0.0,0.0,0.0,-0.0189455151557922,60.0,23.731996536254883,0.0,-9.714079141076581e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001119719163398,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0001179118844447,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,8.708937821211293e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001179118553409,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0005593213136307,285.4259948730469,294.1499938964844,299.7984313964844,297.30303955078125,300.5352783203125,299.7978820800781,287.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930668260902,2.8441970556514213e-08,0.0011930384207516,-0.0733866095542907,0.0,0.0,0.0,-0.018912635743618,60.0,23.688655853271484,0.0,-9.704851322567265e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001119152075261,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001178521561087,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,8.704526408109814e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001178521342808,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,0.0005590380169451,285.4326171875,294.1499938964844,299.7998046875,297.2966613769531,300.5274963378906,299.79852294921875,287.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924623977392,2.8371271554306083e-08,0.0011924339924007,-0.0732028037309646,0.0,0.0,0.0,-0.01887758821249,60.0,23.64483642578125,0.0,-9.695019542732553e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,0.0001118551299441,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001177888916572,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,8.699853788129985e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001177888698293,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0005587379564531,285.43927001953125,294.1499938964844,299.8016052246094,297.2903747558594,300.519775390625,299.7995910644531,287.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918221134692,2.829638390267064e-08,0.001191793824546,-0.0730080977082252,0.0,0.0,0.0,-0.0188404638320207,60.0,23.60055351257324,0.0,-9.684610802196405e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0001117918436648,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,0.0001177222511614,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,8.69493160280399e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001177222293335,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0005584218306466,285.4459228515625,294.1499938964844,299.8038024902344,297.2841186523437,300.51220703125,299.8011169433594,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217497671789715e-08,0.0011911194305866,-0.0728029906749725,0.0,0.0,0.0,-0.0188013575971126,60.0,23.555814743041992,0.0,-9.67365281212551e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0001117255014833,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001176523946924,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,8.689771493664011e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0001176523728645,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0005580904544331,285.4526062011719,294.1499938964844,299.8063659667969,297.2779541015625,300.5047302246094,299.80303955078125,287.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904406128451,2.81348064845588e-08,0.0011904124403372,-0.0725879818201065,0.0,0.0,0.0,-0.0187603645026683,60.0,23.510644912719727,0.0,-9.662172573143837e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0001116562780225,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,0.000117579496873,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,8.684387285029516e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001175794677692,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0005577447009272,285.45928955078125,294.1499938964844,299.80926513671875,297.2718505859375,300.4973449707031,299.80535888671875,287.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897028889507,2.8048516398371248e-08,0.0011896748328581,-0.0723636075854301,0.0,0.0,0.0,-0.0187175869941711,60.0,23.465044021606445,0.0,-9.650199217503541e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001115843260777,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001175037250504,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,8.678791346028447e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001175037032226,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0005573852686211,285.46600341796875,294.1499938964844,299.8124694824219,297.2657775878906,300.4900817871094,299.8080139160156,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889360612258,2.7958833470620448e-08,0.0011889081215485,-0.0721303895115852,0.0,0.0,0.0,-0.0186731275171041,60.0,23.41903686523437,0.0,-9.637763298542269e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001115098275477,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001174252756754,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,8.672996773384511e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0001174252538476,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0005570131470449,285.47271728515625,294.1499938964844,299.8159484863281,297.259765625,300.4829406738281,299.8110046386719,287.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881421087309,2.786597086412712e-08,0.001188114285469,-0.0718889012932777,0.0,0.0,0.0,-0.018627094104886,60.0,23.372621536254883,0.0,-9.624895369597652e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001114329570555,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.000117344323371,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,8.667017391417176e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573608398437,0.0,0.0,0.0001173443015431,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0005566291511058,285.4794616699219,294.1499938964844,299.8196716308594,297.2537841796875,300.4759521484375,299.81427001953125,287.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873228941112,2.777015595256671e-08,0.0011872950708493,-0.0716397166252136,0.0,0.0,0.0,-0.0185795947909355,60.0,23.325830459594727,0.0,-9.611627405092805e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001113538965,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.000117261071864,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,8.660868479637429e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0001172610500361,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0005562342703342,285.4862060546875,294.1499938964844,299.8236083984375,297.247802734375,300.4690246582031,299.8177795410156,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864803964272,2.767161610961466e-08,0.0011864526895806,-0.0713834390044212,0.0,0.0,0.0,-0.0185307450592517,60.0,23.278663635253903,0.0,-9.597991379450833e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001112728496082,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001171757248812,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,8.6545645899605e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0001171756957774,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0005558294360525,285.49298095703125,294.1499938964844,299.8277282714844,297.2418518066406,300.4622497558594,299.8215637207031,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856165947392,2.757059291980113e-08,0.0011855890043079,-0.0711206793785095,0.0,0.0,0.0,-0.0184806641191244,60.0,23.231151580810547,0.0,-9.584021398723053e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0001111899982788,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001170884788734,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,8.64812100189738e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001170884570456,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741149902344,0.0,0.0,0.0005554155795834,285.499755859375,294.1499938964844,299.8320007324219,297.23590087890625,300.4555969238281,299.82550048828125,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847337009385,2.7467331520369963e-08,0.0011847062269225,-0.0708520859479904,0.0,0.0,0.0,-0.0184294749051332,60.0,23.18330383300781,0.0,-9.569752990046257e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0001111055607907,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,0.0001169995666714,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,8.641553722554818e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0001169995448435,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0005549938650801,285.50653076171875,294.1499938964844,299.8363952636719,297.2299499511719,300.4490661621094,299.8296203613281,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838339269161,2.7362091259419685e-08,0.0011838065693154,-0.0705783292651176,0.0,0.0,0.0,-0.0183773022145032,60.0,23.13513946533203,0.0,-9.555221680557224e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,0.0001110197554226,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001169091992778,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,8.634878759039566e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001169091774499,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0005545652238652,285.5133361816406,294.1499938964844,299.84088134765625,297.2239990234375,300.4426574707031,299.8338928222656,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829194845631,2.7255135037762563e-08,0.0011828921269625,-0.0703000947833061,0.0,0.0,0.0,-0.0183242820203304,60.0,23.086668014526367,0.0,-9.540464418478225e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0001109361255657,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0001168211383628,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,8.628374780528247e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001168211165349,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0005541474674828,285.5201416015625,294.1499938964844,299.8454284667969,297.218017578125,300.43634033203125,299.8382568359375,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820282088592,2.7150905523853908e-08,0.0011820010840892,-0.0700289383530616,0.0,0.0,0.0,-0.0182726103812456,60.0,23.038055419921875,0.0,-9.526095112732946e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001108617288991,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001167427908512,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,8.622588211437687e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001167427690234,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,0.0005537758697755,285.5269775390625,294.1499938964844,299.8500061035156,297.2120056152344,300.43017578125,299.8427124023437,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812353041023,2.7058170815053018e-08,0.0011812081793323,-0.069787673652172,0.0,0.0,0.0,-0.0182266384363174,60.0,22.989892959594727,0.0,-9.51331955434398e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001107947173295,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001166722213383,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,8.617375715402886e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.0001166721995105,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0005534411175176,285.5338134765625,294.1499938964844,299.8545837402344,297.2059936523437,300.4241027832031,299.8471984863281,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805210961028,2.6974644740107585e-08,0.0011804940877482,-0.069570355117321,0.0,0.0,0.0,-0.01818523183465,60.0,22.94274139404297,0.0,-9.501819420165702e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.0001107328862417,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0001166071160696,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,8.612567035015672e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0001166070942417,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0005531323258765,285.5406799316406,294.1499938964844,299.859130859375,297.1999206542969,300.41815185546875,299.8517150878906,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179862068966,2.68975774986302e-08,0.0011798351770266,-0.069369837641716,0.0,0.0,0.0,-0.0181470271199941,60.0,22.896484375,0.0,-9.491215280377221e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.0001106743948184,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,0.0001165455178124,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,8.608018106315285e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,0.0001165455032605,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0005528401234187,285.54754638671875,294.1499938964844,299.8636169433594,297.1938171386719,300.4123229980469,299.8562316894531,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792386649176,2.6824670484870694e-08,0.0011792118893936,-0.0691801309585571,0.0,0.0,0.0,-0.0181108843535184,60.0,22.85109519958496,0.0,-9.481188101290172e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001106173294829,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001164854256785,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,8.603579044574872e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001164854038506,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0005525550805032,285.554443359375,294.1499938964844,299.8680114746094,297.1876220703125,300.4066162109375,299.8606872558594,287.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786305112764,2.675353449888007e-08,0.0011786037357524,-0.0689950287342071,0.0,0.0,0.0,-0.018075618892908,60.0,22.806161880493164,0.0,-9.471410322703376e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
