time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.000110560315079,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001164253844763,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,8.599144348409027e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,0.0001164253626484,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0005522702704183,285.56134033203125,294.1499938964844,299.8722839355469,297.181396484375,300.4010009765625,299.8650817871094,287.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780228232964,2.6682466014449343e-08,0.0011779961641877,-0.0688100978732109,0.0,0.0,0.0,-0.0180403888225555,60.0,22.761531829833984,0.0,-9.4616467549713e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001105020637623,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0001163640408776,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,8.594613609602675e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001163640263257,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0005519793485291,285.5682373046875,294.1499938964844,299.8764038085937,297.17510986328125,300.3954772949219,299.8693542480469,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774019803851,2.6609860981352543e-08,0.0011773754376918,-0.0686211511492729,0.0,0.0,0.0,-0.0180043950676918,60.0,22.71687126159668,0.0,-9.451677129845849e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,0.0001104416878661,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,0.00011630046356,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,8.589917706558481e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43780517578125,0.0,0.0,0.0001163004417321,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0005516777164302,285.5751647949219,294.1499938964844,299.8803405761719,297.1687316894531,300.3900756835937,299.87353515625,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767585529014,2.6534603847494512e-08,0.001176732010208,-0.0684253051877021,0.0,0.0,0.0,-0.0179670881479978,60.0,22.67196083068848,0.0,-9.441349391181576e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0001103785398299,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.0001162339613074,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,8.585006435168907e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,0.0001162339467555,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0005513622891157,285.58209228515625,294.1499938964844,299.8840637207031,297.1622619628906,300.384765625,299.8775329589844,287.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760855559259,2.6455893475940684e-08,0.0011760591296479,-0.0682204589247703,0.0,0.0,0.0,-0.0179280694574117,60.0,22.62662124633789,0.0,-9.430553404854437e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,0.0001103122485801,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.00011616415577,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,8.579849964007735e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001161641412181,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0005510312039405,285.58905029296875,294.1499938964844,299.8875427246094,297.1557006835937,300.3795471191406,299.8813171386719,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753791477531,2.6373269790269663e-08,0.0011753528378903,-0.0680054202675819,0.0,0.0,0.0,-0.0178871098905801,60.0,22.580730438232425,0.0,-9.419226643103684e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001102427122532,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0001160909305326,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,8.574441744713113e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001160909159807,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0005506838788278,285.59600830078125,294.1499938964844,299.8907470703125,297.1490783691406,300.3744506835937,299.8849182128906,287.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746381642296,2.6286599563718482e-08,0.0011746118543669,-0.0677798390388488,0.0,0.0,0.0,-0.0178441442549228,60.0,22.534198760986328,0.0,-9.407353473989133e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,0.0001101700472645,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001160144165623,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,8.568789780838415e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001160143947345,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,0.0005503208958543,285.6029663085937,294.1499938964844,299.8936462402344,297.1423034667969,300.3694152832031,299.88824462890625,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738637695088,2.619603023390482e-08,0.0011738375760614,-0.0675441026687622,0.0,0.0,0.0,-0.0177992470562458,60.0,22.48695373535156,0.0,-9.394953792707385e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.000110094595584,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001159349558292,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,8.562920993426815e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001159349340014,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,0.0005499440012499,285.6099548339844,294.1499938964844,299.8962097167969,297.13543701171875,300.3644714355469,299.89129638671875,287.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059688881,2.6101986350113293e-08,0.0011730336118489,-0.0672993138432502,0.0,0.0,0.0,-0.0177526250481605,60.0,22.43901252746582,0.0,-9.38208728484824e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0001100168592529,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0001158531013061,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,8.55687540024519e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001158530794782,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.000549555697944,285.616943359375,294.1499938964844,299.8984069824219,297.12847900390625,300.3595886230469,299.8940124511719,287.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722312774509,2.6005102071735564e-08,0.0011722053168341,-0.0670471116900444,0.0,0.0,0.0,-0.0177045967429876,60.0,22.39037132263184,0.0,-9.368840636625465e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.000109937529487,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,0.0001157695587608,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,8.550705388188362e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001157695369329,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,0.0005491594201885,285.6239318847656,294.1499938964844,299.90020751953125,297.1213684082031,300.35479736328125,299.8964233398437,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906228273697723e-08,0.0011713600251823,-0.0667897164821624,0.0,0.0,0.0,-0.0176555812358856,60.0,22.34110641479492,0.0,-9.355331798133193e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001098573993658,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0001156851794803,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,8.544472802896053e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001156851649284,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,0.000548759184312,285.6309509277344,294.1499938964844,299.90155029296875,297.1141357421875,300.3500671386719,299.8984375,287.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705319629982,2.5806361492186625e-08,0.001170506235212,-0.0665297284722328,0.0,0.0,0.0,-0.0176060739904642,60.0,22.29128837585449,0.0,-9.341697904119428e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.000109777371108,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,0.0001156009093392,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,8.538248221157119e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0001156008875113,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0005483594723045,285.6379699707031,294.1499938964844,299.9024658203125,297.10675048828125,300.3454284667969,299.9000549316406,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696792207658,2.5706620832011143e-08,0.0011696534929797,-0.0662700533866882,0.0,0.0,0.0,-0.0175566282123327,60.0,22.24103164672852,0.0,-9.328090300186886e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.000109698412416,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001155177524196,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,8.532106585334986e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.0001155177378677,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,0.0005479650571942,285.64501953125,294.1499938964844,299.90289306640625,297.0992126464844,300.3408203125,299.9012451171875,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688376544043,2.560820355768101e-08,0.0011688120430335,-0.0660138130187988,0.0,0.0,0.0,-0.0175078399479389,60.0,22.19045639038086,0.0,-9.314673121707528e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0001096215200959,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0001154367855633,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,8.526125748176128e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001154367637354,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,0.0005475809448398,285.65203857421875,294.1499938964844,299.9028015136719,297.091552734375,300.3362731933594,299.9019470214844,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168018206954,2.5512367329838532e-08,0.0011679927119985,-0.0657642781734466,0.0,0.0,0.0,-0.0174603294581174,60.0,22.13970375061035,0.0,-9.301617609480672e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001095477055059,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001153590565081,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,8.520385017618537e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001153590346802,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0005472122575156,285.6590881347656,294.1499938964844,299.90216064453125,297.0837097167969,300.3317565917969,299.9021911621094,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672315886244,2.5420369809126e-08,0.0011672062100842,-0.0655247271060943,0.0,0.0,0.0,-0.0174147244542837,60.0,22.088916778564453,0.0,-9.289093583220165e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001094779581762,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.000115285612992,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,8.514960791217163e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001152855911641,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.000546863884665,285.6661376953125,294.1499938964844,299.90093994140625,297.0757141113281,300.3273010253906,299.9018859863281,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664883932098,2.533344556354677e-08,0.0011664630146697,-0.0652983784675598,0.0,0.0,0.0,-0.0173716321587562,60.0,22.038249969482425,0.0,-9.277267309926176e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001094132530852,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001152174663729,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,8.509927283739671e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.000115217451821,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,0.000546540657524,285.6732177734375,294.1499938964844,299.8990783691406,297.0675354003906,300.3228759765625,299.90106201171875,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657987488433,2.5252793633967485e-08,0.0011657734867185,-0.0650883540511131,0.0,0.0,0.0,-0.017331650480628,60.0,21.987842559814453,0.0,-9.266301503885188e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001093544778996,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0001151555770775,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,8.505356527166441e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0001151555625256,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0005462470580823,285.6802978515625,294.1499938964844,299.8966064453125,297.0592041015625,300.3184814453125,299.8996276855469,287.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651723179966,2.5179542006981137e-08,0.0011651471722871,-0.0648975893855094,0.0,0.0,0.0,-0.0172953363507986,60.0,21.93784523010254,0.0,-9.256347510699925e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,0.0001093024839065,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001151008254964,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,8.501312549924478e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001151008109445,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,0.000545987393707,285.6873779296875,294.1499938964844,299.8934631347656,297.0506591796875,300.3140869140625,299.8975830078125,287.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646181810647,2.5114733404052465e-08,0.0011645930353552,-0.0647288113832473,0.0,0.0,0.0,-0.0172632094472646,60.0,21.88839530944824,0.0,-9.247545307289329e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001092580278054,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001150540047092,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,8.497854287270457e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001150539901573,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0005457652732729,285.6944885253906,294.1499938964844,299.8895874023437,297.0419311523437,300.3097229003906,299.8948974609375,287.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641442542895,2.5059314623376853e-08,0.0011641192249953,-0.0645844787359237,0.0,0.0,0.0,-0.0172357354313135,60.0,21.83960723876953,0.0,-9.240021370260365e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0001092217717086,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0001150158350355,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,8.49503485369496e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.0001150158132077,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0005455841892398,285.7015991210937,294.1499938964844,299.885009765625,297.0329895019531,300.3053283691406,299.8915405273437,287.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637578718364,2.5014127658096186e-08,0.0011637328425422,-0.0644667893648147,0.0,0.0,0.0,-0.0172133333981037,60.0,21.791645050048828,0.0,-9.233889386450757e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001091943413484,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0001149869422079,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512084960937,0.0,0.0,8.49290081532672e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,0.0001149869276559,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.000545447168406,285.7087097167969,294.1499938964844,299.8796691894531,297.0238647460937,300.30096435546875,299.887451171875,287.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634653201326,2.4979929236224052e-08,0.0011634404072538,-0.0643777251243591,0.0,0.0,0.0,-0.0171963796019554,60.0,21.74456024169922,0.0,-9.229249542386245e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001091762678697,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001149679083027,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,8.49149510031566e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001149678937508,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.000545356888324,285.7158508300781,294.1499938964844,299.8735046386719,297.0145263671875,300.29656982421875,299.88262939453125,287.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632725363597,2.4957390820645745e-08,0.0011632476234808,-0.0643190219998359,0.0,0.0,0.0,-0.0171852074563503,60.0,21.698448181152344,0.0,-9.226192076994266e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0001091680605895,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0001149592644651,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,8.490856271237135e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001149592499132,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0005453159101307,285.7229919433594,294.1499938964844,299.8665466308594,297.00494384765625,300.29217529296875,299.8770751953125,287.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631848756223,2.494714479439608e-08,0.0011631599627435,-0.0642923340201377,0.0,0.0,0.0,-0.0171801280230283,60.0,21.653339385986328,0.0,-9.224802965945857e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001091700250981,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57012939453125,0.0,0.0,0.000114961338113,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,8.491009793942794e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001149613235611,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700378417969,0.0,0.0,0.0005453257472254,285.73016357421875,294.1499938964844,299.85870361328125,296.99517822265625,300.2877197265625,299.87066650390625,287.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632057139649,2.4949585508693417e-08,0.0011631808010861,-0.0642986893653869,0.0,0.0,0.0,-0.0171813368797302,60.0,21.60942268371582,0.0,-9.22513407886072e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001091827798518,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001149747622548,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,8.492001506965607e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.576416015625,0.0,0.0,0.0001149747477029,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0005453894846141,285.7373046875,294.1499938964844,299.8500061035156,296.9851379394531,300.2832336425781,299.86346435546875,287.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633414542302,2.4965462586123977e-08,0.001163316424936,-0.0643400400876998,0.0,0.0,0.0,-0.0171892065554857,60.0,21.56657791137696,0.0,-9.227287023350073e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001092076054192,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,0.0001150009120465,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,8.493932546116412e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,0.0001150008902186,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0005455134669318,285.7445068359375,294.1499938964844,299.8404235839844,296.974609375,300.2786865234375,299.8553771972656,287.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636057170107,2.4996385405984256e-08,0.0011635806877166,-0.0644205883145332,0.0,0.0,0.0,-0.0172045361250638,60.0,21.52499771118164,0.0,-9.231482067662e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001092459860956,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0001150413227151,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,8.49691714392975e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0001150413081631,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0005457052029669,285.751708984375,294.1499938964844,299.830078125,296.96337890625,300.27410888671875,299.84649658203125,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640144512057,2.5044197826673563e-08,0.0011639894219115,-0.0645451098680496,0.0,0.0,0.0,-0.0172282382845878,60.0,21.484224319458008,0.0,-9.237970033382228e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0001092973179765,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001150953758042,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,8.500909461872652e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001150953612523,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0005459616077132,285.7589111328125,294.1499938964844,299.8189697265625,296.9514465332031,300.2694396972656,299.8367004394531,287.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645612539723,2.510815022560564e-08,0.0011645361082628,-0.0647116675972938,0.0,0.0,0.0,-0.0172599405050277,60.0,21.444307327270508,0.0,-9.246651444527745e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,0.0001093609898816,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001151624310296,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,8.505862206220627e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,0.0001151624164776,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,0.0005462797125801,285.7661437988281,294.1499938964844,299.80712890625,296.9388427734375,300.26470947265625,299.8262023925781,287.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652394896373,2.5187482322053256e-08,0.0011652142275124,-0.0649182721972465,0.0,0.0,0.0,-0.0172992683947086,60.0,21.40492057800293,0.0,-9.257426825115544e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0001094367326004,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001152421900769,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,8.51175282150507e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.000115242168249,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6074523925781,0.0,0.0,0.000546658062376,285.7734069824219,294.1499938964844,299.7945861816406,296.92559814453125,300.2598876953125,299.8148498535156,287.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660462478175,2.52818512791464e-08,0.0011660209856927,-0.0651640221476554,0.0,0.0,0.0,-0.0173460505902767,60.0,21.36618995666504,0.0,-9.270252121496014e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,0.000109523149149,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61383056640625,0.0,0.0,0.0001153331904788,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,8.518474351149052e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001153331759269,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0005470897303894,285.7806701660156,294.1499938964844,299.7813415527344,296.9117431640625,300.2550048828125,299.80279541015625,287.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669668601825,2.5389532254394e-08,0.0011669414816424,-0.0654444321990013,0.0,0.0,0.0,-0.0173994321376085,60.0,21.327911376953125,0.0,-9.284897117822768e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0001096205960493,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.000115435803309,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,8.526053716195747e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001154357887571,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200866699219,0.0,0.0,0.0005475765210576,285.7879333496094,294.1499938964844,299.7674560546875,296.8973083496094,300.25,299.7899780273437,287.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680050520226,2.5510948020723845e-08,0.0011679795570671,-0.0657605826854705,0.0,0.0,0.0,-0.0174596216529607,60.0,21.290075302124023,0.0,-9.301424341856548e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001097269923775,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001155478457803,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,8.534328662790358e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001155478239525,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,0.0005481079570017,285.7952575683594,294.1499938964844,299.7529296875,296.8822937011719,300.2449035644531,299.7765808105469,287.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691384715959,2.5643515755291453e-08,0.0011691127438098,-0.0661057531833648,0.0,0.0,0.0,-0.0175253394991159,60.0,21.252525329589844,0.0,-9.319486338199569e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001098430875572,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001156701036961,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,8.54335812618956e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001156700891442,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,0.0005486879381351,285.8025817871094,294.1499938964844,299.73779296875,296.8667297363281,300.2396850585937,299.76239013671875,287.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703753843903,2.5788180479935363e-08,0.0011703495401889,-0.0664824023842811,0.0,0.0,0.0,-0.0175970550626516,60.0,21.21533393859864,0.0,-9.339216688886157e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,0.000109966378659,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001157999358838,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,8.552947838325053e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001157999140559,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0005493037751875,285.8099060058594,294.1499938964844,299.7220764160156,296.85064697265625,300.2343444824219,299.7476501464844,287.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716887820512,2.594180514847721e-08,0.0011716628214344,-0.0668823346495628,0.0,0.0,0.0,-0.017673211172223,60.0,21.178281784057617,0.0,-9.360191910445793e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.0001100975714507,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456604003906,0.0,0.0,0.000115938084491,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,8.563150913687423e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001159380626631,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0005499591352418,285.8172607421875,294.1499938964844,299.705810546875,296.8340759277344,300.2289123535156,299.732177734375,287.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173086464405,2.6105274386623023e-08,0.0011730603873729,-0.0673078745603561,0.0,0.0,0.0,-0.0177542492747306,60.0,21.14138603210449,0.0,-9.382537058399977e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001102342212107,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,0.0001160819811047,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,8.573779632570222e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001160819665528,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0005506417364813,285.8246459960937,294.1499938964844,299.68902587890625,296.8170471191406,300.22332763671875,299.7162475585937,287.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745423544198,2.6275552400534252e-08,0.0011745161609724,-0.0677510946989059,0.0,0.0,0.0,-0.0178386624902486,60.0,21.10446548461914,0.0,-9.4058407285047e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001103767062886,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0001162320259027,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,8.584861643612385e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001162320113508,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,0.0005513534997589,285.8320617675781,294.1499938964844,299.67169189453125,296.7995910644531,300.2176208496094,299.6996154785156,287.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760604102164,2.6453095713918632e-08,0.0011760339839383,-0.0682131797075271,0.0,0.0,0.0,-0.0179266761988401,60.0,21.06747436523437,0.0,-9.430169711777124e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
